time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9079881310462952,0.3581819236278534,0.3228403627872467,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9277750849723816,0.379314512014389,0.3597191572189331,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9597591161727904,0.4145071804523468,0.2908195555210113,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8674170970916748,0.3129695057868957,0.2974843680858612,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7832480072975159,0.2278583496809005,1.0320085287094116,284.9035339355469,284.95001220703125,298.3133544921875,292.6697082519531,297.6982727050781,297.3311767578125,284.9061279296875,1.0,0.509376585483551,0.5117048025131226,0.5117048025131226,1.0,1.0,-2.7647926807403564,1.0332536697387695,1.731539011001587,0.4075905382633209,0.8737460374832153,0.8737460374832153,0.0,104.7253189086914,149.0,50104.0625,0.0,1695.5594482421875,1.0,279.75946044921875,283.3222351074219,295.7113037109375,298.9654235839844,293.1499938964844,293.1499938964844,280.04998779296875,37573.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758195042610168,1.0,0.0,0.0,3.359009027481079,3.359029769897461,7.528624337282963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.85693359375,0.0,1209.29296875,1895.4371337890625,0.0,3177.391357421875,0.83500075340271,1.0,0.0,3.0,1.0,0.0
18179220,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8710641264915466,0.3608860075473785,0.3256101608276367,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8880347013473511,0.382246732711792,0.3629138171672821,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9140241146087646,0.4145914018154144,0.290957361459732,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8340640664100647,0.3149774372577667,0.2998573780059814,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7515153884887695,0.2285555303096771,1.0376300811767578,285.0338134765625,284.95001220703125,298.3736267089844,292.6949157714844,297.7197570800781,297.3299560546875,285.0331115722656,1.0,0.5227856636047363,0.5105917453765869,0.5105917453765869,1.0,1.0,-2.781726360321045,1.0385425090789795,1.7431838512420654,0.4088638722896576,0.9935100674629213,0.9935100674629213,0.0,121.56420135498048,167.0,49782.99609375,0.0,1800.7325439453125,1.0,280.0400085449219,283.456298828125,295.6783447265625,298.8457336425781,293.1499938964844,293.1499938964844,279.75,32829.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686932921409607,1.0,0.0,0.0,3.483916521072388,3.4839375019073486,8.098951411739108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.337890625,0.0,1297.7689208984375,1895.4371337890625,0.0,3110.552734375,0.8594456315040588,1.0,0.0,3.0,1.0,0.0
18179280,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8710641264915466,0.3608860075473785,0.3256101608276367,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8880347013473511,0.382246732711792,0.3629138171672821,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9140241146087646,0.4145914018154144,0.290957361459732,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8340640664100647,0.3149774372577667,0.2998573780059814,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7515153884887695,0.2285555303096771,1.0376300811767578,285.0338134765625,284.95001220703125,298.3736267089844,292.6949157714844,297.7197570800781,297.3299560546875,285.0331115722656,1.0,0.5227856636047363,0.5105917453765869,0.5105917453765869,1.0,1.0,-2.781726360321045,1.0385425090789795,1.7431838512420654,0.4088638722896576,0.9935100674629213,0.9935100674629213,0.0,121.56420135498048,167.0,49782.99609375,0.0,1800.7325439453125,1.0,280.0400085449219,283.456298828125,295.6783447265625,298.8457336425781,293.1499938964844,293.1499938964844,279.75,32829.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686932921409607,1.0,0.0,0.0,3.483916521072388,3.4839375019073486,8.098951411739108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.337890625,0.0,1297.7689208984375,1895.4371337890625,0.0,3110.552734375,0.8594456315040588,1.0,0.0,3.0,1.0,0.0
18179340,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8427514433860779,0.3625408113002777,0.3280597329139709,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8585501909255981,0.3844723701477051,0.3659387528896332,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8805099129676819,0.4143329560756683,0.2914429903030395,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8077734112739563,0.316358745098114,0.302062451839447,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7275322079658508,0.2287752628326416,1.042689323425293,284.8934326171875,284.95001220703125,298.4345703125,292.7193603515625,297.73614501953125,297.320556640625,284.89605712890625,1.0,0.5363179445266724,0.5094786882400513,0.5094786882400513,1.0,1.0,-2.7976269721984863,1.0433443784713743,1.7542827129364014,0.4100842475891113,0.8877184391021729,0.8877184391021729,0.0,139.40196228027344,170.0,50867.05078125,0.0,1910.2855224609373,1.0,279.7583923339844,283.2960510253906,295.75885009765625,299.0631103515625,293.1499938964844,293.1499938964844,280.04998779296875,37751.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804313540458679,1.0,0.0,0.0,3.434078931808472,3.434100389480591,7.8688970006624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.4873046875,0.0,1283.0806884765625,1895.4371337890625,0.0,3220.623291015625,0.8518093824386597,1.0,0.0,3.0,1.0,0.0
18179400,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8427514433860779,0.3625408113002777,0.3280597329139709,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8585501909255981,0.3844723701477051,0.3659387528896332,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8805099129676819,0.4143329560756683,0.2914429903030395,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8077734112739563,0.316358745098114,0.302062451839447,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7275322079658508,0.2287752628326416,1.042689323425293,284.8934326171875,284.95001220703125,298.4345703125,292.7193603515625,297.73614501953125,297.320556640625,284.89605712890625,1.0,0.5363179445266724,0.5094786882400513,0.5094786882400513,1.0,1.0,-2.7976269721984863,1.0433443784713743,1.7542827129364014,0.4100842475891113,0.8877184391021729,0.8877184391021729,0.0,139.40196228027344,170.0,50867.05078125,0.0,1910.2855224609373,1.0,279.7583923339844,283.2960510253906,295.75885009765625,299.0631103515625,293.1499938964844,293.1499938964844,280.04998779296875,37751.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804313540458679,1.0,0.0,0.0,3.434078931808472,3.434100389480591,7.8688970006624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.4873046875,0.0,1283.0806884765625,1895.4371337890625,0.0,3220.623291015625,0.8518093824386597,1.0,0.0,3.0,1.0,0.0
18179460,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8289097547531128,0.3650829195976257,0.3304442167282104,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.844147801399231,0.3873013257980346,0.3687991797924042,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.863434910774231,0.415035218000412,0.2920131981372833,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.793087899684906,0.3181969225406647,0.304038792848587,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.71467125415802,0.2292961031198501,1.0464204549789429,285.0340270996094,284.95001220703125,298.4961853027344,292.7428894042969,297.758544921875,297.32049560546875,285.033447265625,1.0,0.5452088713645935,0.5081895589828491,0.5081895589828491,1.0,1.0,-2.8114709854125977,1.0469729900360107,1.7644981145858765,0.4104539453983307,1.0,1.0,0.0,151.2036895751953,158.0,50396.8515625,0.0,1988.792236328125,1.0,280.0412292480469,283.4420471191406,295.72222900390625,298.9305725097656,293.1499938964844,293.1499938964844,279.75,33272.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724700808525085,1.0,0.0,0.0,3.542450189590454,3.542471647262573,8.373379500881128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.19384765625,0.0,1360.6619873046875,1895.4371337890625,0.0,3145.980224609375,0.8728004693984985,1.0,0.0,3.0,1.0,0.0
18179520,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8289097547531128,0.3650829195976257,0.3304442167282104,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.844147801399231,0.3873013257980346,0.3687991797924042,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.863434910774231,0.415035218000412,0.2920131981372833,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.793087899684906,0.3181969225406647,0.304038792848587,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.71467125415802,0.2292961031198501,1.0464204549789429,285.0340270996094,284.95001220703125,298.4961853027344,292.7428894042969,297.758544921875,297.32049560546875,285.033447265625,1.0,0.5452088713645935,0.5081895589828491,0.5081895589828491,1.0,1.0,-2.8114709854125977,1.0469729900360107,1.7644981145858765,0.4104539453983307,1.0,1.0,0.0,151.2036895751953,158.0,50396.8515625,0.0,1988.792236328125,1.0,280.0412292480469,283.4420471191406,295.72222900390625,298.9305725097656,293.1499938964844,293.1499938964844,279.75,33272.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724700808525085,1.0,0.0,0.0,3.542450189590454,3.542471647262573,8.373379500881128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.19384765625,0.0,1360.6619873046875,1895.4371337890625,0.0,3145.980224609375,0.8728004693984985,1.0,0.0,3.0,1.0,0.0
18179580,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8276486992835999,0.3662047684192657,0.3318185210227966,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8429581522941589,0.3888015449047088,0.3705029189586639,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8611515164375305,0.4151126444339752,0.2923207283020019,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7916291356086731,0.3191161453723907,0.3051624298095703,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7129261493682861,0.2294614017009735,1.0481421947479248,284.88360595703125,284.95001220703125,298.5360107421875,292.75738525390625,297.7702941894531,297.3163452148437,284.8817138671875,1.0,0.5470679402351379,0.5073645114898682,0.5073645114898682,1.0,1.0,-2.8189690113067627,1.0486838817596436,1.7702852487564087,0.4105402529239654,0.9105737805366516,0.9105737805366516,0.0,153.30404663085938,158.0,51485.42578125,0.0,2010.988037109375,1.0,279.7810363769531,283.2711181640625,295.8022766113281,299.16650390625,293.1499938964844,293.1499938964844,279.75,36707.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814108371734619,1.0,0.0,0.0,3.5305397510528564,3.530561685562134,8.317168180838053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.21875,0.0,1373.2105712890625,1895.4371337890625,0.0,3229.801025390625,0.8715556859970093,1.0,0.0,3.0,1.0,0.0
18179640,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.828064501285553,0.3666951358318329,0.3322576582431793,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.843535840511322,0.3895260095596313,0.3711946010589599,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8611782789230347,0.4150203764438629,0.2922620773315429,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7920633554458618,0.3195245862007141,0.305560290813446,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7130151391029358,0.2294648736715316,1.0482264757156372,284.88934326171875,284.95001220703125,298.5585327148437,292.76531982421875,297.77593994140625,297.3125,284.8910217285156,1.0,0.5472038984298706,0.5069003701210022,0.5069003701210022,1.0,1.0,-2.8208394050598145,1.0486600399017334,1.772179365158081,0.4100939929485321,0.8985086679458618,0.8985086679458618,0.0,153.31292724609375,146.0,51418.390625,0.0,2014.0665283203125,1.0,279.7590637207031,283.27789306640625,295.8002319335937,299.1408996582031,293.1499938964844,293.1499938964844,279.45001220703125,37782.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883405864238739,1.0,0.0,0.0,3.490739107131958,3.490761041641236,8.130703008646378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7646484375,0.0,1340.070556640625,1895.4371337890625,0.0,3248.489990234375,0.8644052147865295,1.0,0.0,3.0,1.0,0.0
18179700,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.830170750617981,0.3673539161682129,0.3328403234481811,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8459183573722839,0.3905008733272552,0.3721005022525787,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.8629004955291748,0.4148648679256439,0.2921489477157593,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7942484617233276,0.3200581073760986,0.3060495555400848,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.714482307434082,0.2294389754533767,1.0480176210403442,284.8073425292969,284.95001220703125,298.5899658203125,292.77606201171875,297.783935546875,297.3073425292969,284.8087158203125,1.0,0.546574056148529,0.5062558054924011,0.5062558054924011,1.0,1.0,-2.822831392288208,1.0483708381652832,1.7744605541229248,0.4093350768089294,0.8106850981712341,0.8106850981712341,0.0,152.0894317626953,146.0,51865.3671875,0.0,2011.416015625,1.0,279.5063781738281,283.18121337890625,295.8294677734375,299.2731018066406,293.1499938964844,293.1499938964844,279.45001220703125,42136.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897819519042969,1.0,0.0,0.0,3.3713953495025635,3.3714170455932617,7.584250738545961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.19482421875,0.0,1252.5919189453125,1895.4371337890625,0.0,3308.168701171875,0.8392342925071716,1.0,0.0,3.0,1.0,0.0
18179760,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8336960077285767,0.3682038187980652,0.3333672881126404,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8497989177703857,0.3916002810001373,0.3729371428489685,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8662012815475464,0.4148714542388916,0.2919881343841553,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.797907292842865,0.3206849694252014,0.3064650297164917,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7171540856361389,0.2294754683971405,1.0474646091461182,284.8779602050781,284.95001220703125,298.62158203125,292.7864685058594,297.79315185546875,297.3039855957031,284.8818054199219,1.0,0.5451841950416565,0.5056625008583069,0.5056625008583069,1.0,1.0,-2.824110269546509,1.0478657484054563,1.7762445211410522,0.4084904789924621,0.8217962980270386,0.8217962980270386,0.0,149.7516326904297,134.0,51498.56640625,0.0,2002.2401123046875,1.0,279.4607849121094,283.2488708496094,295.8049011230469,299.1693725585937,293.1499938964844,293.1499938964844,279.75,41295.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900309801101685,1.0,0.0,0.0,3.245866537094116,3.245887041091919,7.029989319562446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.537109375,0.0,1130.2822265625,1895.4371337890625,0.0,3310.497314453125,0.8143430948257446,1.0,0.0,3.0,1.0,0.0
18179820,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8469811677932739,0.3711728155612945,0.3354313671588897,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8639440536499023,0.3948033452033996,0.3753738403320312,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8794987201690674,0.4160328209400177,0.2923529148101806,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8111416101455688,0.3227476775646209,0.307881623506546,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7272971868515015,0.2302092611789703,1.048384428024292,285.0052185058594,284.95001220703125,298.6853942871094,292.80615234375,297.8200378417969,297.3102722167969,285.0050354003906,1.0,0.5412160158157349,0.5044758319854736,0.5044758319854736,1.0,1.0,-2.83275842666626,1.0494080781936646,1.7833503484725952,0.4079438149929046,0.9225233793258668,0.9225233793258668,0.0,141.83438110351562,122.0,51021.421875,0.0,1978.0570068359373,1.0,279.73876953125,283.3817749023437,295.7662048339844,299.01446533203125,293.1499938964844,293.1499938964844,279.45001220703125,34002.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776955604553223,1.0,0.0,0.0,3.3470988273620605,3.347118854522705,7.475330221495824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.61328125,0.0,1173.553955078125,1895.4371337890625,0.0,3194.980712890625,0.8296023011207581,1.0,0.0,3.0,1.0,0.0
18179880,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8469811677932739,0.3711728155612945,0.3354313671588897,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8639440536499023,0.3948033452033996,0.3753738403320312,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8794987201690674,0.4160328209400177,0.2923529148101806,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8111416101455688,0.3227476775646209,0.307881623506546,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7272971868515015,0.2302092611789703,1.048384428024292,285.0052185058594,284.95001220703125,298.6853942871094,292.80615234375,297.8200378417969,297.3102722167969,285.0050354003906,1.0,0.5412160158157349,0.5044758319854736,0.5044758319854736,1.0,1.0,-2.83275842666626,1.0494080781936646,1.7833503484725952,0.4079438149929046,0.9225233793258668,0.9225233793258668,0.0,141.83438110351562,122.0,51021.421875,0.0,1978.0570068359373,1.0,279.73876953125,283.3817749023437,295.7662048339844,299.01446533203125,293.1499938964844,293.1499938964844,279.45001220703125,34002.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776955604553223,1.0,0.0,0.0,3.3470988273620605,3.347118854522705,7.475330221495824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.61328125,0.0,1173.553955078125,1895.4371337890625,0.0,3194.980712890625,0.8296023011207581,1.0,0.0,3.0,1.0,0.0
18179940,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8643723130226135,0.3732203245162964,0.3371429443359375,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8825749158859253,0.3974517583847046,0.3776611387729645,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8970561027526855,0.4164088368415832,0.2925047874450683,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8269895315170288,0.3243155181407928,0.3091370463371277,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7404362559318542,0.2306516766548156,1.0490912199020386,284.9123229980469,284.95001220703125,298.75,292.8241882324219,297.8414611816406,297.3077087402344,284.9141540527344,1.0,0.5361243486404419,0.5032892227172852,0.5032892227172852,1.0,1.0,-2.8401119709014893,1.0503675937652588,1.7897443771362305,0.4072965681552887,0.8430031538009644,0.8430031538009644,0.0,132.4241943359375,110.0,51696.9140625,0.0,1944.3895263671875,1.0,279.4609680175781,283.2698974609375,295.8437805175781,299.202880859375,293.1499938964844,293.1499938964844,279.75,38471.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855185508728027,1.0,0.0,0.0,3.2431652545928955,3.243185043334961,7.018292649263458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.29638671875,0.0,1109.0887451171875,1895.4371337890625,0.0,3268.273681640625,0.8106124401092529,1.0,0.0,3.0,1.0,0.0
18180000,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8643723130226135,0.3732203245162964,0.3371429443359375,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8825749158859253,0.3974517583847046,0.3776611387729645,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8970561027526855,0.4164088368415832,0.2925047874450683,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8269895315170288,0.3243155181407928,0.3091370463371277,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7404362559318542,0.2306516766548156,1.0490912199020386,284.9123229980469,284.95001220703125,298.75,292.8241882324219,297.8414611816406,297.3077087402344,284.9141540527344,1.0,0.5361243486404419,0.5032892227172852,0.5032892227172852,1.0,1.0,-2.8401119709014893,1.0503675937652588,1.7897443771362305,0.4072965681552887,0.8430031538009644,0.8430031538009644,0.0,132.4241943359375,110.0,51696.9140625,0.0,1944.3895263671875,1.0,279.4609680175781,283.2698974609375,295.8437805175781,299.202880859375,293.1499938964844,293.1499938964844,279.75,38471.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855185508728027,1.0,0.0,0.0,3.2431652545928955,3.243185043334961,7.018292649263458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.29638671875,0.0,1109.0887451171875,1895.4371337890625,0.0,3268.273681640625,0.8106124401092529,1.0,0.0,3.0,1.0,0.0
18180060,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8881118297576904,0.376096099615097,0.3390747010707855,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9075262546539308,0.400719404220581,0.3801057934761047,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.922057330608368,0.4175160229206085,0.2927865087985992,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8476818203926086,0.3263616263866424,0.3104712665081024,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7584743499755859,0.2314554154872894,1.0500285625457764,285.0179443359375,284.95001220703125,298.815673828125,292.8408203125,297.8683776855469,297.3131103515625,285.01690673828125,1.0,0.5303497314453125,0.5021640658378601,0.5021640658378601,1.0,1.0,-2.8484344482421875,1.0518313646316528,1.796603083610535,0.4068041741847992,0.9434763193130492,0.9434763193130492,0.0,121.68778228759766,98.0,51318.52734375,0.0,1905.6513671875,1.0,279.7388916015625,283.3826599121094,295.8147277832031,299.0809326171875,293.1499938964844,293.1499938964844,279.45001220703125,33119.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766210675239563,1.0,0.0,0.0,3.367302656173706,3.3673226833343506,7.565847681689775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.54052734375,0.0,1186.410888671875,1895.4371337890625,0.0,3184.90673828125,0.833337128162384,1.0,0.0,3.0,1.0,0.0
18180120,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8881118297576904,0.376096099615097,0.3390747010707855,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9075262546539308,0.400719404220581,0.3801057934761047,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.922057330608368,0.4175160229206085,0.2927865087985992,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8476818203926086,0.3263616263866424,0.3104712665081024,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7584743499755859,0.2314554154872894,1.0500285625457764,285.0179443359375,284.95001220703125,298.815673828125,292.8408203125,297.8683776855469,297.3131103515625,285.01690673828125,1.0,0.5303497314453125,0.5021640658378601,0.5021640658378601,1.0,1.0,-2.8484344482421875,1.0518313646316528,1.796603083610535,0.4068041741847992,0.9434763193130492,0.9434763193130492,0.0,121.68778228759766,98.0,51318.52734375,0.0,1905.6513671875,1.0,279.7388916015625,283.3826599121094,295.8147277832031,299.0809326171875,293.1499938964844,293.1499938964844,279.45001220703125,33119.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766210675239563,1.0,0.0,0.0,3.367302656173706,3.3673226833343506,7.565847681689775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.54052734375,0.0,1186.410888671875,1895.4371337890625,0.0,3184.90673828125,0.833337128162384,1.0,0.0,3.0,1.0,0.0
18180180,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9179247617721558,0.37796351313591,0.3405903279781341,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.940925359725952,0.4033252596855163,0.3823189735412597,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9537558555603028,0.4177939295768738,0.2928377687931061,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8738036155700684,0.3278461992740631,0.3116068542003631,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7814207673072815,0.2318727821111679,1.050448298454285,284.9051513671875,284.95001220703125,298.88262939453125,292.8564453125,297.88946533203125,297.30889892578125,284.9071044921875,1.0,0.5241538882255554,0.5010389089584351,0.5010389089584351,1.0,1.0,-2.854854345321656,1.0524674654006958,1.80238676071167,0.4060946404933929,0.8518342971801758,0.8518342971801758,0.0,110.7693099975586,86.0,52068.07421875,0.0,1862.7657470703125,1.0,279.46063232421875,283.2521667480469,295.8852233886719,299.2706298828125,293.1499938964844,293.1499938964844,279.75,38212.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886353075504303,1.0,0.0,0.0,3.2810516357421875,3.281071901321411,7.18322496595647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.10888671875,0.0,1141.3800048828125,1895.4371337890625,0.0,3276.0859375,0.8185873031616211,1.0,0.0,3.0,1.0,0.0
18180240,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9179247617721558,0.37796351313591,0.3405903279781341,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.940925359725952,0.4033252596855163,0.3823189735412597,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9537558555603028,0.4177939295768738,0.2928377687931061,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8738036155700684,0.3278461992740631,0.3116068542003631,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7814207673072815,0.2318727821111679,1.050448298454285,284.9051513671875,284.95001220703125,298.88262939453125,292.8564453125,297.88946533203125,297.30889892578125,284.9071044921875,1.0,0.5241538882255554,0.5010389089584351,0.5010389089584351,1.0,1.0,-2.854854345321656,1.0524674654006958,1.80238676071167,0.4060946404933929,0.8518342971801758,0.8518342971801758,0.0,110.7693099975586,86.0,52068.07421875,0.0,1862.7657470703125,1.0,279.46063232421875,283.2521667480469,295.8852233886719,299.2706298828125,293.1499938964844,293.1499938964844,279.75,38212.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886353075504303,1.0,0.0,0.0,3.2810516357421875,3.281071901321411,7.18322496595647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.10888671875,0.0,1141.3800048828125,1895.4371337890625,0.0,3276.0859375,0.8185873031616211,1.0,0.0,3.0,1.0,0.0
18180300,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9374403357505798,0.3792626559734344,0.3413063287734985,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9600492715835572,0.4048745632171631,0.3833747208118438,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9709393978118896,0.4182369112968445,0.2928222715854645,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8899467587471008,0.3287737965583801,0.3121139705181122,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7954797148704529,0.2322015017271042,1.0503729581832886,285.0196228027344,284.95001220703125,298.91656494140625,292.8638916015625,297.90234375,297.3101501464844,285.0235595703125,1.0,0.5208881497383118,0.5004763603210449,0.5004763603210449,1.0,1.0,-2.8574795722961426,1.0525448322296145,1.8049347400665283,0.4055421054363251,0.931229531764984,0.931229531764984,0.0,105.1570281982422,86.0,51419.8125,0.0,1839.585693359375,1.0,279.6925964355469,283.37799072265625,295.834716796875,299.07879638671875,293.1499938964844,293.1499938964844,279.75,34253.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880384624004364,1.0,0.0,0.0,3.32621693611145,3.326236724853516,7.382346893791691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.76904296875,0.0,1155.896728515625,1895.4371337890625,0.0,3220.184814453125,0.8266279101371765,1.0,0.0,3.0,1.0,0.0
18180360,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9606296420097352,0.3807373642921448,0.3423623144626617,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9809133410453796,0.40658900141716,0.3847005665302276,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9894779324531556,0.4188693463802337,0.2930478453636169,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9105244278907776,0.3298420011997223,0.3128389716148376,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8128269910812378,0.2326481640338897,1.051051378250122,285.0171813964844,284.95001220703125,298.9507751464844,292.87109375,297.9166259765625,297.31353759765625,285.0155944824219,1.0,0.5176732540130615,0.4999038279056549,0.4999038279056549,1.0,1.0,-2.862298011779785,1.05350923538208,1.8087886571884155,0.405417263507843,0.9536835551261902,0.9536835551261902,0.0,99.1668472290039,104.0,51638.80859375,0.0,1817.959228515625,1.0,279.7398986816406,283.3710021972656,295.84722900390625,299.1357116699219,293.1499938964844,293.1499938964844,279.45001220703125,33103.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877966046333313,1.0,0.0,0.0,3.400901556015014,3.4009218215942383,7.717584367128438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.41796875,0.0,1218.23779296875,1895.4371337890625,0.0,3197.516357421875,0.8407834768295288,1.0,0.0,3.0,1.0,0.0
18180420,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9617608189582824,0.3824929893016815,0.3442327678203583,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9823169112205504,0.4091923534870147,0.3873782157897949,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9892829656600952,0.4191323518753052,0.2934344112873077,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9115096926689148,0.3312779068946838,0.3143937289714813,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8128994703292847,0.2330267280340194,1.0535008907318115,284.90191650390625,284.95001220703125,299.02008056640625,292.8848571777344,297.93804931640625,297.30859375,284.90435791015625,1.0,0.5202478170394897,0.4987587630748749,0.4987587630748749,1.0,1.0,-2.873042583465576,1.0558689832687378,1.817173719406128,0.4054456651210785,0.8591629266738892,0.8591629266738892,0.0,99.7613296508789,122.0,52456.46484375,0.0,1837.8133544921875,1.0,279.4598388671875,283.23760986328125,295.9149780273437,299.324462890625,293.1499938964844,293.1499938964844,279.75,38218.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878656029701233,1.0,0.0,0.0,3.316912174224853,3.316932439804077,7.341101877500478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.72900390625,0.0,1174.296630859375,1895.4371337890625,0.0,3290.2412109375,0.8264164924621582,1.0,0.0,3.0,1.0,0.0
18180480,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9617608189582824,0.3824929893016815,0.3442327678203583,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9823169112205504,0.4091923534870147,0.3873782157897949,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9892829656600952,0.4191323518753052,0.2934344112873077,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9115096926689148,0.3312779068946838,0.3143937289714813,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8128994703292847,0.2330267280340194,1.0535008907318115,284.90191650390625,284.95001220703125,299.02008056640625,292.8848571777344,297.93804931640625,297.30859375,284.90435791015625,1.0,0.5202478170394897,0.4987587630748749,0.4987587630748749,1.0,1.0,-2.873042583465576,1.0558689832687378,1.817173719406128,0.4054456651210785,0.8591629266738892,0.8591629266738892,0.0,99.7613296508789,122.0,52456.46484375,0.0,1837.8133544921875,1.0,279.4598388671875,283.23760986328125,295.9149780273437,299.324462890625,293.1499938964844,293.1499938964844,279.75,38218.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878656029701233,1.0,0.0,0.0,3.316912174224853,3.316932439804077,7.341101877500478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.72900390625,0.0,1174.296630859375,1895.4371337890625,0.0,3290.2412109375,0.8264164924621582,1.0,0.0,3.0,1.0,0.0
18180540,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9384143948554992,0.3850688636302948,0.3465634882450104,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9619660973548888,0.4123914241790771,0.3904688954353332,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9683948755264282,0.4201207458972931,0.2941538393497467,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8901575207710266,0.3331528604030609,0.3162851929664612,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7938178777694702,0.2336717694997787,1.057215452194214,285.0221252441406,284.95001220703125,299.09039306640625,292.89776611328125,297.9650573730469,297.3117370605469,285.0213928222656,1.0,0.5274473428726196,0.4976137280464172,0.4976137280464172,1.0,1.0,-2.887153148651123,1.0596073865890503,1.8275457620620728,0.4060109257698059,0.9679096937179564,0.9679096937179564,0.0,107.597900390625,140.0,52086.90625,0.0,1898.8367919921875,1.0,279.73956298828125,283.3630065917969,295.8763732910156,299.19158935546875,293.1499938964844,293.1499938964844,279.45001220703125,33104.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879802405834198,1.0,0.0,0.0,3.4366912841796875,3.4367120265960693,7.880873340582184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.6806640625,0.0,1252.92578125,1895.4371337890625,0.0,3214.728759765625,0.8489972352981567,1.0,0.0,3.0,1.0,0.0
18180600,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9384143948554992,0.3850688636302948,0.3465634882450104,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9619660973548888,0.4123914241790771,0.3904688954353332,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9683948755264282,0.4201207458972931,0.2941538393497467,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8901575207710266,0.3331528604030609,0.3162851929664612,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7938178777694702,0.2336717694997787,1.057215452194214,285.0221252441406,284.95001220703125,299.09039306640625,292.89776611328125,297.9650573730469,297.3117370605469,285.0213928222656,1.0,0.5274473428726196,0.4976137280464172,0.4976137280464172,1.0,1.0,-2.887153148651123,1.0596073865890503,1.8275457620620728,0.4060109257698059,0.9679096937179564,0.9679096937179564,0.0,107.597900390625,140.0,52086.90625,0.0,1898.8367919921875,1.0,279.73956298828125,283.3630065917969,295.8763732910156,299.19158935546875,293.1499938964844,293.1499938964844,279.45001220703125,33104.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879802405834198,1.0,0.0,0.0,3.4366912841796875,3.4367120265960693,7.880873340582184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.6806640625,0.0,1252.92578125,1895.4371337890625,0.0,3214.728759765625,0.8489972352981567,1.0,0.0,3.0,1.0,0.0
18180660,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.904832363128662,0.3865186274051666,0.3486270308494568,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9289198517799376,0.4148366153240204,0.3934866786003113,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9340586066246032,0.4202083349227905,0.2947807013988495,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8618220686912537,0.3343793749809265,0.3181295692920685,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.76778244972229,0.2338281422853469,1.0609757900238037,284.8995666503906,284.95001220703125,299.16168212890625,292.9098815917969,297.9857788085937,297.3049011230469,284.9022521972656,1.0,0.5373305082321167,0.4963363409042358,0.4963363409042358,1.0,1.0,-2.9007577896118164,1.0628466606140137,1.8379110097885127,0.406402438879013,0.8707243800163269,0.8707243800163269,0.0,120.1216812133789,158.0,53011.9609375,0.0,1982.7886962890625,1.0,279.4590148925781,283.22021484375,295.9432067871094,299.3872985839844,293.1499938964844,293.1499938964844,279.75,38077.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902628421783447,1.0,0.0,0.0,3.3663554191589355,3.3663763999938965,7.561592383353855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9072265625,0.0,1219.7357177734375,1895.4371337890625,0.0,3312.665771484375,0.8371642827987671,1.0,0.0,3.0,1.0,0.0
18180720,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.904832363128662,0.3865186274051666,0.3486270308494568,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9289198517799376,0.4148366153240204,0.3934866786003113,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9340586066246032,0.4202083349227905,0.2947807013988495,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8618220686912537,0.3343793749809265,0.3181295692920685,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.76778244972229,0.2338281422853469,1.0609757900238037,284.8995666503906,284.95001220703125,299.16168212890625,292.9098815917969,297.9857788085937,297.3049011230469,284.9022521972656,1.0,0.5373305082321167,0.4963363409042358,0.4963363409042358,1.0,1.0,-2.9007577896118164,1.0628466606140137,1.8379110097885127,0.406402438879013,0.8707243800163269,0.8707243800163269,0.0,120.1216812133789,158.0,53011.9609375,0.0,1982.7886962890625,1.0,279.4590148925781,283.22021484375,295.9432067871094,299.3872985839844,293.1499938964844,293.1499938964844,279.75,38077.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902628421783447,1.0,0.0,0.0,3.3663554191589355,3.3663763999938965,7.561592383353855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9072265625,0.0,1219.7357177734375,1895.4371337890625,0.0,3312.665771484375,0.8371642827987671,1.0,0.0,3.0,1.0,0.0
18180780,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8838982582092285,0.3881587386131286,0.3501743078231811,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9055988192558287,0.4170057773590088,0.3956938087940216,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9089483618736268,0.4207676947116852,0.2952593266963959,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.842946469783783,0.3355593681335449,0.3194574117660522,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7503251433372498,0.2341106384992599,1.0635437965393066,285.0310974121094,284.95001220703125,299.21356201171875,292.9181213378906,298.0043640136719,297.3054504394531,285.0307312011719,1.0,0.5453212857246399,0.4954166412353515,0.4954166412353515,1.0,1.0,-2.9105212688446045,1.06515371799469,1.8453675508499143,0.4065274000167846,0.9730014801025392,0.9730014801025392,0.0,130.69007873535156,158.0,52464.625,0.0,2051.365478515625,1.0,279.72393798828125,283.35791015625,295.8895568847656,299.2138366699219,293.1499938964844,293.1499938964844,279.75,33289.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830421566963196,1.0,0.0,0.0,3.44935941696167,3.449380159378052,7.939079864627274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.3310546875,0.0,1266.6705322265625,1895.4371337890625,0.0,3245.083251953125,0.8522940278053284,1.0,0.0,3.0,1.0,0.0
18180840,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8767781257629395,0.3888315260410309,0.3509544134140014,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8982815146446228,0.4178963303565979,0.3966996967792511,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.900986671447754,0.421041876077652,0.2955759167671203,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8365990519523621,0.3360580503940582,0.3200931847095489,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7444631457328796,0.2342541217803955,1.0649521350860596,285.0256042480469,284.95001220703125,299.2338562011719,292.9212646484375,298.0119934082031,297.3062438964844,285.02496337890625,1.0,0.5486207008361816,0.4950589835643768,0.4950589835643768,1.0,1.0,-2.915505170822144,1.0665327310562134,1.8489724397659304,0.4068235456943512,0.9840898513793944,0.9840898513793944,0.0,134.90940856933594,176.0,52601.8359375,0.0,2080.696533203125,1.0,279.7400207519531,283.35137939453125,295.90155029296875,299.2499084472656,293.1499938964844,293.1499938964844,279.45001220703125,33153.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825310468673706,1.0,0.0,0.0,3.482227802276612,3.4822487831115723,8.091101335594431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.236328125,0.0,1298.3939208984375,1895.4371337890625,0.0,3240.295654296875,0.8593171834945679,1.0,0.0,3.0,1.0,0.0
18180900,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8643033504486084,0.3895787894725799,0.3521701991558075,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8854706883430481,0.4191727638244629,0.3983915448188782,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8873171806335449,0.4211594760417938,0.2960474193096161,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8255178928375244,0.3366884887218475,0.3211471438407898,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7343260645866394,0.234323188662529,1.06723952293396,284.89471435546875,284.95001220703125,299.270263671875,292.9266967773437,298.0231018066406,297.3037109375,284.88836669921875,1.0,0.5546332001686096,0.4944202899932861,0.4944202899932861,1.0,1.0,-2.9235877990722656,1.0686439275741575,1.854943871498108,0.4072516560554504,0.9024702310562134,0.9024702310562134,0.0,142.9091339111328,176.0,53690.73828125,0.0,2134.237060546875,1.0,279.5013427734375,283.1964416503906,295.96661376953125,299.4825134277344,293.1499938964844,293.1499938964844,279.45001220703125,35815.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889642596244812,1.0,0.0,0.0,3.485250473022461,3.48527193069458,8.1051541656052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.50927734375,0.0,1320.442626953125,1895.4371337890625,0.0,3306.86474609375,0.8604065775871277,1.0,0.0,3.0,1.0,0.0
18180960,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8519279360771179,0.3900343477725982,0.3529596924781799,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8726984858512878,0.4202146530151367,0.3997661471366882,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8736662268638611,0.4210001826286316,0.2962375581264496,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.814243733882904,0.3371072709560394,0.3219357430934906,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7242146730422974,0.2342166304588318,1.0686103105545044,284.8957824707031,284.95001220703125,299.30682373046875,292.9319763183594,298.0323181152344,297.2982788085937,284.8983764648437,1.0,0.5606420636177063,0.4937324821949005,0.4937324821949005,1.0,1.0,-2.929016590118408,1.0695667266845703,1.8594497442245483,0.4070756435394287,0.8824350833892822,0.8824350833892822,0.0,151.5653839111328,194.0,53573.48828125,0.0,2186.762451171875,1.0,279.45880126953125,283.2008972167969,295.96600341796875,299.44580078125,293.1499938964844,293.1499938964844,279.75,37971.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930842280387878,1.0,0.0,0.0,3.4192655086517334,3.4192869663238525,7.801156129971787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.8125,0.0,1270.0675048828125,1895.4371337890625,0.0,3339.03857421875,0.8487976789474487,1.0,0.0,3.0,1.0,0.0
