time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8321681618690491,0.3921502232551574,0.3551810383796692,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8520507216453552,0.4231885969638824,0.402976930141449,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8514822125434875,0.4217363595962524,0.2970238327980041,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7940548658370972,0.3386450707912445,0.323848009109497,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7061454057693481,0.2344827950000763,1.0722695589065552,285.0277709960937,284.95001220703125,299.3805236816406,292.9421081542969,298.0583801269531,297.2990417480469,285.02716064453125,1.0,0.5729082226753235,0.4923568964004516,0.4923568964004516,1.0,1.0,-2.943180561065674,1.0727514028549194,1.8704291582107544,0.4071516096591949,0.9992912411689758,0.9992912411689758,0.0,168.79673767089844,197.0,53092.21875,0.0,2297.83935546875,1.0,279.740478515625,283.33868408203125,295.9223327636719,299.3024597167969,293.1499938964844,293.1499938964844,279.45001220703125,33292.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853544592857361,1.0,0.0,0.0,3.527477979660034,3.5274994373321533,8.302748710775631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.6875,0.0,1345.351318359375,1895.4371337890625,0.0,3266.737060546875,0.8696181774139404,1.0,0.0,3.0,1.0,0.0
18181080,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8321681618690491,0.3921502232551574,0.3551810383796692,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8520507216453552,0.4231885969638824,0.402976930141449,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8514822125434875,0.4217363595962524,0.2970238327980041,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7940548658370972,0.3386450707912445,0.323848009109497,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7061454057693481,0.2344827950000763,1.0722695589065552,285.0277709960937,284.95001220703125,299.3805236816406,292.9421081542969,298.0583801269531,297.2990417480469,285.02716064453125,1.0,0.5729082226753235,0.4923568964004516,0.4923568964004516,1.0,1.0,-2.943180561065674,1.0727514028549194,1.8704291582107544,0.4071516096591949,0.9992912411689758,0.9992912411689758,0.0,168.79673767089844,197.0,53092.21875,0.0,2297.83935546875,1.0,279.740478515625,283.33868408203125,295.9223327636719,299.3024597167969,293.1499938964844,293.1499938964844,279.45001220703125,33292.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853544592857361,1.0,0.0,0.0,3.527477979660034,3.5274994373321533,8.302748710775631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.6875,0.0,1345.351318359375,1895.4371337890625,0.0,3266.737060546875,0.8696181774139404,1.0,0.0,3.0,1.0,0.0
18181140,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.821094810962677,0.3931821882724762,0.356853723526001,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8410148024559021,0.4254436492919922,0.4057931005954742,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.839047372341156,0.4216274917125702,0.2974975407123565,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.782437264919281,0.3395836353302002,0.3253922164440155,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6948044300079346,0.2343261837959289,1.0744497776031494,284.89111328125,284.95001220703125,299.454833984375,292.9516906738281,298.0787048339844,297.2908935546875,284.8934631347656,1.0,0.5808005928993225,0.4909813404083252,0.4909813404083252,1.0,1.0,-2.95363450050354,1.0743534564971924,1.8792811632156368,0.4067197442054748,0.8926822543144226,0.8926822543144226,0.0,180.4752960205078,185.0,54060.984375,0.0,2375.244140625,1.0,279.4580993652344,283.1816101074219,295.985107421875,299.4963684082031,293.1499938964844,293.1499938964844,279.75,37972.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957794904708862,1.0,0.0,0.0,3.467725992202759,3.467747926712036,8.023851023608586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.4267578125,0.0,1318.1552734375,1895.4371337890625,0.0,3364.2119140625,0.8595215082168579,1.0,0.0,3.0,1.0,0.0
18181200,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.821094810962677,0.3931821882724762,0.356853723526001,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8410148024559021,0.4254436492919922,0.4057931005954742,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.839047372341156,0.4216274917125702,0.2974975407123565,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.782437264919281,0.3395836353302002,0.3253922164440155,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6948044300079346,0.2343261837959289,1.0744497776031494,284.89111328125,284.95001220703125,299.454833984375,292.9516906738281,298.0787048339844,297.2908935546875,284.8934631347656,1.0,0.5808005928993225,0.4909813404083252,0.4909813404083252,1.0,1.0,-2.95363450050354,1.0743534564971924,1.8792811632156368,0.4067197442054748,0.8926822543144226,0.8926822543144226,0.0,180.4752960205078,185.0,54060.984375,0.0,2375.244140625,1.0,279.4580993652344,283.1816101074219,295.985107421875,299.4963684082031,293.1499938964844,293.1499938964844,279.75,37972.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957794904708862,1.0,0.0,0.0,3.467725992202759,3.467747926712036,8.023851023608586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.4267578125,0.0,1318.1552734375,1895.4371337890625,0.0,3364.2119140625,0.8595215082168579,1.0,0.0,3.0,1.0,0.0
18181260,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.821203887462616,0.3952431976795196,0.3583892285823822,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8416687846183777,0.42844358086586,0.408369779586792,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8383045196533203,0.4223833084106445,0.2978100776672363,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7824150323867798,0.3410975337028503,0.3266263902187347,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6939473152160645,0.2345638573169708,1.074879765510559,285.0267944335937,284.95001220703125,299.5297241210937,292.9608154296875,298.1053466796875,297.2925720214844,285.0257873535156,1.0,0.5819991230964661,0.4896359145641327,0.4896359145641327,1.0,1.0,-2.9609498977661133,1.074716091156006,1.886233806610108,0.405555784702301,1.0,1.0,0.0,181.72384643554688,173.0,53415.1875,0.0,2394.771728515625,1.0,279.74176025390625,283.32550048828125,295.9382629394531,299.3418273925781,293.1499938964844,293.1499938964844,279.45001220703125,33597.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876107931137085,1.0,0.0,0.0,3.5635461807250977,3.563567876815796,8.473406865050492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.32421875,0.0,1385.0172119140625,1895.4371337890625,0.0,3287.85693359375,0.8777766823768616,1.0,0.0,3.0,1.0,0.0
18181320,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.821203887462616,0.3952431976795196,0.3583892285823822,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8416687846183777,0.42844358086586,0.408369779586792,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8383045196533203,0.4223833084106445,0.2978100776672363,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7824150323867798,0.3410975337028503,0.3266263902187347,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6939473152160645,0.2345638573169708,1.074879765510559,285.0267944335937,284.95001220703125,299.5297241210937,292.9608154296875,298.1053466796875,297.2925720214844,285.0257873535156,1.0,0.5819991230964661,0.4896359145641327,0.4896359145641327,1.0,1.0,-2.9609498977661133,1.074716091156006,1.886233806610108,0.405555784702301,1.0,1.0,0.0,181.72384643554688,173.0,53415.1875,0.0,2394.771728515625,1.0,279.74176025390625,283.32550048828125,295.9382629394531,299.3418273925781,293.1499938964844,293.1499938964844,279.45001220703125,33597.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876107931137085,1.0,0.0,0.0,3.5635461807250977,3.563567876815796,8.473406865050492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.32421875,0.0,1385.0172119140625,1895.4371337890625,0.0,3287.85693359375,0.8777766823768616,1.0,0.0,3.0,1.0,0.0
18181380,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8268508315086365,0.3963280916213989,0.3595032095909118,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8482603430747986,0.4308201670646667,0.4106604158878326,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8434003591537476,0.4224008619785309,0.2978982925415039,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7883008122444153,0.3421163856983185,0.3276032507419586,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6985148191452026,0.2344996631145477,1.074395775794983,284.8876953125,284.95001220703125,299.6050720214844,292.9695739746094,298.1267395019531,297.28619384765625,284.88934326171875,1.0,0.5797864198684692,0.4882905185222626,0.4882905185222626,1.0,1.0,-2.9657506942749023,1.0740123987197876,1.8917382955551147,0.4040548801422119,0.8971039652824402,0.8971039652824402,0.0,177.30154418945312,161.0,54310.0625,0.0,2381.114501953125,1.0,279.4590148925781,283.1673278808594,295.9988708496094,299.5272216796875,293.1499938964844,293.1499938964844,279.75,38062.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973324298858643,1.0,0.0,0.0,3.498576641082764,3.49859881401062,8.167254463842255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.93603515625,0.0,1350.0694580078125,1895.4371337890625,0.0,3378.705810546875,0.8664069175720215,1.0,0.0,3.0,1.0,0.0
18181440,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8268508315086365,0.3963280916213989,0.3595032095909118,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8482603430747986,0.4308201670646667,0.4106604158878326,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8434003591537476,0.4224008619785309,0.2978982925415039,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7883008122444153,0.3421163856983185,0.3276032507419586,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6985148191452026,0.2344996631145477,1.074395775794983,284.8876953125,284.95001220703125,299.6050720214844,292.9695739746094,298.1267395019531,297.28619384765625,284.88934326171875,1.0,0.5797864198684692,0.4882905185222626,0.4882905185222626,1.0,1.0,-2.9657506942749023,1.0740123987197876,1.8917382955551147,0.4040548801422119,0.8971039652824402,0.8971039652824402,0.0,177.30154418945312,161.0,54310.0625,0.0,2381.114501953125,1.0,279.4590148925781,283.1673278808594,295.9988708496094,299.5272216796875,293.1499938964844,293.1499938964844,279.75,38062.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973324298858643,1.0,0.0,0.0,3.498576641082764,3.49859881401062,8.167254463842255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.93603515625,0.0,1350.0694580078125,1895.4371337890625,0.0,3378.705810546875,0.8664069175720215,1.0,0.0,3.0,1.0,0.0
18181500,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8310348987579346,0.3972634971141815,0.3599319756031036,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8530741333961487,0.4322816431522369,0.4116822779178619,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8474006056785583,0.4227173924446106,0.2978360950946808,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.792685866355896,0.3428309857845306,0.3279677927494049,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7020736932754517,0.2346039861440658,1.0736335515975952,285.0168151855469,284.95001220703125,299.6429138183594,292.97381591796875,298.1396484375,297.2864685058594,285.0219421386719,1.0,0.5778037309646606,0.4876177906990051,0.4876177906990051,1.0,1.0,-2.9669368267059326,1.073168158531189,1.893768548965454,0.4029678106307983,0.9826299548149108,0.9826299548149108,0.0,173.79092407226562,161.0,53452.4375,0.0,2365.505615234375,1.0,279.698486328125,283.3118591308594,295.9441223144531,299.3180847167969,293.1499938964844,293.1499938964844,279.75,34826.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912595510482788,1.0,0.0,0.0,3.5248219966888428,3.524843692779541,8.290250548270706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.9609375,0.0,1353.70263671875,1895.4371337890625,0.0,3321.984619140625,0.8715389966964722,1.0,0.0,3.0,1.0,0.0
18181560,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8369267582893372,0.3984780013561249,0.3607742190361023,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8596736192703247,0.4339906871318817,0.4130299985408783,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8531681299209595,0.4233180582523346,0.298054963350296,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.798750102519989,0.34375661611557,0.3285898864269256,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7071393132209778,0.2348813712596893,1.073728322982788,285.0264587402344,284.95001220703125,299.6808166503906,292.9779968261719,298.1546630859375,297.289794921875,285.0258483886719,1.0,0.5755789279937744,0.4870181977748871,0.4870181977748871,1.0,1.0,-2.9706907272338867,1.0735000371932983,1.8971906900405884,0.40249764919281,1.0,1.0,0.0,169.3060760498047,149.0,53571.45703125,0.0,2349.56787109375,1.0,279.74176025390625,283.3165283203125,295.9526062011719,299.3668518066406,293.1499938964844,293.1499938964844,279.45001220703125,33892.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886359333992004,1.0,0.0,0.0,3.582176446914673,3.5821986198425293,8.562236644138466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.2880859375,0.0,1406.8228759765625,1895.4371337890625,0.0,3297.4482421875,0.8822354078292847,1.0,0.0,3.0,1.0,0.0
18181620,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8498064279556274,0.3996251225471496,0.3617655038833618,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8743783831596375,0.436525285243988,0.4152766168117523,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8660528659820557,0.4234862327575683,0.2981053590774536,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8118314146995544,0.3448928594589233,0.3294833898544311,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.717793881893158,0.2349569052457809,1.0729410648345947,284.8885192871094,284.95001220703125,299.75689697265625,292.9861755371094,298.1771545410156,297.28485107421875,284.8903503417969,1.0,0.570326030254364,0.485819011926651,0.485819011926651,1.0,1.0,-2.9747798442840576,1.072757601737976,1.902022361755371,0.401099145412445,0.901302933692932,0.901302933692932,0.0,159.7822265625,137.0,54464.13671875,0.0,2308.618408203125,1.0,279.4585876464844,283.1592712402344,296.0136108398437,299.5513916015625,293.1499938964844,293.1499938964844,279.1499938964844,38100.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979314565658569,1.0,0.0,0.0,3.51552963256836,3.515552043914795,8.246598213190737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.3759765625,0.0,1367.7498779296875,1895.4371337890625,0.0,3384.294921875,0.8703563809394836,1.0,0.0,3.0,1.0,0.0
18181680,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8498064279556274,0.3996251225471496,0.3617655038833618,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8743783831596375,0.436525285243988,0.4152766168117523,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8660528659820557,0.4234862327575683,0.2981053590774536,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8118314146995544,0.3448928594589233,0.3294833898544311,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.717793881893158,0.2349569052457809,1.0729410648345947,284.8885192871094,284.95001220703125,299.75689697265625,292.9861755371094,298.1771545410156,297.28485107421875,284.8903503417969,1.0,0.570326030254364,0.485819011926651,0.485819011926651,1.0,1.0,-2.9747798442840576,1.072757601737976,1.902022361755371,0.401099145412445,0.901302933692932,0.901302933692932,0.0,159.7822265625,137.0,54464.13671875,0.0,2308.618408203125,1.0,279.4585876464844,283.1592712402344,296.0136108398437,299.5513916015625,293.1499938964844,293.1499938964844,279.1499938964844,38100.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979314565658569,1.0,0.0,0.0,3.51552963256836,3.515552043914795,8.246598213190737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.3759765625,0.0,1367.7498779296875,1895.4371337890625,0.0,3384.294921875,0.8703563809394836,1.0,0.0,3.0,1.0,0.0
18181740,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8648697137832642,0.4006299376487732,0.3621822893619537,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8914656043052673,0.4389090240001678,0.4170444309711456,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8811638951301575,0.4234647154808044,0.297737181186676,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8257640600204468,0.3458569645881653,0.3299436867237091,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7291439771652222,0.2348722964525222,1.070543885231018,284.87994384765625,284.95001220703125,299.8331604003906,292.9942321777344,298.1988220214844,297.27886962890625,284.88238525390625,1.0,0.5641382932662964,0.4846197962760925,0.4846197962760925,1.0,1.0,-2.9746346473693848,1.070289969444275,1.9043445587158203,0.3987993896007538,0.8273247480392456,0.8273247480392456,0.0,149.609375,125.0,54469.1015625,0.0,2256.758544921875,1.0,279.1607360839844,283.1294860839844,296.0067138671875,299.56158447265625,293.1499938964844,293.1499938964844,279.45001220703125,41046.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032819271087646,1.0,0.0,0.0,3.278052806854248,3.27807354927063,7.170099820541509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.47802734375,0.0,1157.70361328125,1895.4371337890625,0.0,3434.157470703125,0.8210451006889343,1.0,0.0,3.0,1.0,0.0
18181800,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8648697137832642,0.4006299376487732,0.3621822893619537,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8914656043052673,0.4389090240001678,0.4170444309711456,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8811638951301575,0.4234647154808044,0.297737181186676,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8257640600204468,0.3458569645881653,0.3299436867237091,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7291439771652222,0.2348722964525222,1.070543885231018,284.87994384765625,284.95001220703125,299.8331604003906,292.9942321777344,298.1988220214844,297.27886962890625,284.88238525390625,1.0,0.5641382932662964,0.4846197962760925,0.4846197962760925,1.0,1.0,-2.9746346473693848,1.070289969444275,1.9043445587158203,0.3987993896007538,0.8273247480392456,0.8273247480392456,0.0,149.609375,125.0,54469.1015625,0.0,2256.758544921875,1.0,279.1607360839844,283.1294860839844,296.0067138671875,299.56158447265625,293.1499938964844,293.1499938964844,279.45001220703125,41046.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032819271087646,1.0,0.0,0.0,3.278052806854248,3.27807354927063,7.170099820541509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.47802734375,0.0,1157.70361328125,1895.4371337890625,0.0,3434.157470703125,0.8210451006889343,1.0,0.0,3.0,1.0,0.0
18181860,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8868024945259094,0.4030321538448334,0.3636312186717987,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9159368276596068,0.4424256384372711,0.4196396470069885,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9029322862625122,0.4247313737869262,0.2980702519416809,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8449615240097046,0.347741961479187,0.3310454189777374,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7451268434524536,0.2354752570390701,1.070234775543213,285.0029296875,284.95001220703125,299.9096069335937,293.002197265625,298.2294006347656,297.286376953125,285.0027770996094,1.0,0.5578140616416931,0.483468234539032,0.483468234539032,1.0,1.0,-2.980840921401977,1.070488214492798,1.91035258769989,0.3976514935493469,0.9249021410942078,0.9249021410942078,0.0,137.84031677246094,113.0,53867.60546875,0.0,2207.943603515625,1.0,279.4390563964844,283.2616271972656,295.9628295898437,299.39373779296875,293.1499938964844,293.1499938964844,279.1499938964844,34208.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912721276283264,1.0,0.0,0.0,3.367865800857544,3.3678858280181885,7.568378350697458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0283203125,0.0,1194.463134765625,1895.4371337890625,0.0,3322.102294921875,0.8344268798828125,1.0,0.0,3.0,1.0,0.0
18181920,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8868024945259094,0.4030321538448334,0.3636312186717987,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9159368276596068,0.4424256384372711,0.4196396470069885,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9029322862625122,0.4247313737869262,0.2980702519416809,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8449615240097046,0.347741961479187,0.3310454189777374,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7451268434524536,0.2354752570390701,1.070234775543213,285.0029296875,284.95001220703125,299.9096069335937,293.002197265625,298.2294006347656,297.286376953125,285.0027770996094,1.0,0.5578140616416931,0.483468234539032,0.483468234539032,1.0,1.0,-2.980840921401977,1.070488214492798,1.91035258769989,0.3976514935493469,0.9249021410942078,0.9249021410942078,0.0,137.84031677246094,113.0,53867.60546875,0.0,2207.943603515625,1.0,279.4390563964844,283.2616271972656,295.9628295898437,299.39373779296875,293.1499938964844,293.1499938964844,279.1499938964844,34208.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912721276283264,1.0,0.0,0.0,3.367865800857544,3.3678858280181885,7.568378350697458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0283203125,0.0,1194.463134765625,1895.4371337890625,0.0,3322.102294921875,0.8344268798828125,1.0,0.0,3.0,1.0,0.0
18181980,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9071491956710817,0.4040751755237579,0.3645208477973938,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9403602480888368,0.4446876943111419,0.4216223359107971,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9247616529464722,0.4251079559326172,0.2982544600963592,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8632198572158813,0.3488233685493469,0.3318785429000854,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7604618668556213,0.2357048392295837,1.0701035261154177,284.8990173339844,284.95001220703125,299.9708251953125,293.0085754394531,298.2487487792969,297.2846374511719,284.90264892578125,1.0,0.5527044534683228,0.4825469553470611,0.4825469553470611,1.0,1.0,-2.985366106033325,1.0704418420791626,1.914924383163452,0.3967959284782409,0.8433173894882202,0.8433173894882202,0.0,128.5362091064453,113.0,54500.2734375,0.0,2168.52880859375,1.0,279.1705322265625,283.1418151855469,296.0320129394531,299.58514404296875,293.1499938964844,293.1499938964844,279.1499938964844,39022.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982892036437988,1.0,0.0,0.0,3.2771778106689453,3.277198076248169,7.166273121583799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.5986328125,0.0,1143.31298828125,1895.4371337890625,0.0,3387.631591796875,0.8180691003799438,1.0,0.0,3.0,1.0,0.0
18182040,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9127472639083862,0.4043359756469726,0.3646285831928253,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.946548879146576,0.4452482759952545,0.42203089594841,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9306426048278807,0.4251929819583893,0.2982248663902282,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8680585026741028,0.3490836322307586,0.332014262676239,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7645276188850403,0.2357504516839981,1.0698298215866089,284.9129638671875,284.95001220703125,299.9861145019531,293.0101928710937,298.2535095214844,297.2841186523437,284.9143981933594,1.0,0.5513785481452942,0.482316642999649,0.482316642999649,1.0,1.0,-2.985785007476806,1.0701425075531006,1.915642499923706,0.396426796913147,0.8467973470687866,0.8467973470687866,0.0,126.28697967529295,101.0,54493.46875,0.0,2157.8076171875,1.0,279.1607971191406,283.1510925292969,296.0269775390625,299.56622314453125,293.1499938964844,293.1499938964844,279.45001220703125,38439.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984412550926208,1.0,0.0,0.0,3.2634711265563965,3.263491153717041,7.106452244443062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.52685546875,0.0,1127.0225830078125,1895.4371337890625,0.0,3389.05029296875,0.8150569200515747,1.0,0.0,3.0,1.0,0.0
18182100,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9293416142463684,0.4053399264812469,0.365083634853363,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9630689024925232,0.4469159543514251,0.4231894016265869,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9470245838165284,0.4257033765316009,0.2982631623744964,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8818901777267456,0.3499435782432556,0.3324534595012665,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7761988043785095,0.2360106855630874,1.0694360733032229,285.0221252441406,284.95001220703125,300.0243835449219,293.01422119140625,298.2675170898437,297.2860412597656,285.0251159667969,1.0,0.5480701327323914,0.4817408621311188,0.4817408621311188,1.0,1.0,-2.987820863723755,1.0697959661483765,1.9180248975753784,0.3956405222415924,0.9245666265487672,0.9245666265487672,0.0,120.45014190673828,101.0,53835.2734375,0.0,2131.6181640625,1.0,279.3921203613281,283.27178955078125,295.9790954589844,299.37457275390625,293.1499938964844,293.1499938964844,279.45001220703125,34334.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921791315078735,1.0,0.0,0.0,3.309330701828003,3.3093504905700684,7.307581313398259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.32958984375,0.0,1140.939697265625,1895.4371337890625,0.0,3330.58056640625,0.822923481464386,1.0,0.0,3.0,1.0,0.0
18182160,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9492735266685486,0.406476765871048,0.3658530116081238,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9806910157203674,0.4487183392047882,0.4246078431606293,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9655088186264038,0.4263661503791809,0.2985182702541351,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8987893462181091,0.3509192764759063,0.333098441362381,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7905769944190979,0.2363688051700592,1.069737434387207,285.0150756835937,284.95001220703125,300.0626220703125,293.0182800292969,298.2825012207031,297.2895202636719,285.01348876953125,1.0,0.5448412895202637,0.481146365404129,0.481146365404129,1.0,1.0,-2.9918930530548096,1.0702301263809204,1.9216630458831787,0.3952062129974365,0.9438019394874572,0.9438019394874572,0.0,114.30736541748048,104.0,54040.671875,0.0,2107.34521484375,1.0,279.4397277832031,283.2621154785156,295.9916381835937,299.4318542480469,293.1499938964844,293.1499938964844,279.1499938964844,33252.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896716237068176,1.0,0.0,0.0,3.380938768386841,3.3809587955474854,7.627248805874842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.5302734375,0.0,1200.2252197265625,1895.4371337890625,0.0,3307.136474609375,0.836391031742096,1.0,0.0,3.0,1.0,0.0
18182220,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9681998491287231,0.4075077474117279,0.3668540716171264,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9965799450874328,0.4514360129833221,0.4271626472473144,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9821388125419616,0.4266808927059173,0.2987644076347351,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9174994230270386,0.3521448075771332,0.3342201113700866,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8053634166717529,0.236576035618782,1.0702791213989258,284.9073791503906,284.95001220703125,300.1390075683594,293.0265808105469,298.3049011230469,297.2850341796875,284.9090270996094,1.0,0.5427375435829163,0.4799574017524719,0.4799574017524719,1.0,1.0,-2.998467445373535,1.070433497428894,1.9280340671539309,0.3941270112991333,0.8548873066902161,0.8548873066902161,0.0,108.899658203125,122.0,54774.92578125,0.0,2091.074462890625,1.0,279.1605529785156,283.1353759765625,296.05224609375,299.6103210449219,293.1499938964844,293.1499938964844,279.45001220703125,38136.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986895084381104,1.0,0.0,0.0,3.292778968811035,3.29279899597168,7.234665417854558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.2451171875,0.0,1151.545166015625,1895.4371337890625,0.0,3391.36572265625,0.8211452960968018,1.0,0.0,3.0,1.0,0.0
18182280,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9681998491287231,0.4075077474117279,0.3668540716171264,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9965799450874328,0.4514360129833221,0.4271626472473144,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9821388125419616,0.4266808927059173,0.2987644076347351,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9174994230270386,0.3521448075771332,0.3342201113700866,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8053634166717529,0.236576035618782,1.0702791213989258,284.9073791503906,284.95001220703125,300.1390075683594,293.0265808105469,298.3049011230469,297.2850341796875,284.9090270996094,1.0,0.5427375435829163,0.4799574017524719,0.4799574017524719,1.0,1.0,-2.998467445373535,1.070433497428894,1.9280340671539309,0.3941270112991333,0.8548873066902161,0.8548873066902161,0.0,108.899658203125,122.0,54774.92578125,0.0,2091.074462890625,1.0,279.1605529785156,283.1353759765625,296.05224609375,299.6103210449219,293.1499938964844,293.1499938964844,279.45001220703125,38136.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986895084381104,1.0,0.0,0.0,3.292778968811035,3.29279899597168,7.234665417854558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.2451171875,0.0,1151.545166015625,1895.4371337890625,0.0,3391.36572265625,0.8211452960968018,1.0,0.0,3.0,1.0,0.0
18182340,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.957708775997162,0.4094068109989166,0.3684543967247009,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9892039895057678,0.4548152685165405,0.430279403924942,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9719923138618468,0.4277233183383941,0.2994284033775329,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9067854285240172,0.3538524806499481,0.3358155786991119,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7960529923439026,0.237076073884964,1.072702169418335,285.015625,284.95001220703125,300.2152404785156,293.0351867675781,298.3325500488281,297.2885437011719,285.0148620605469,1.0,0.5473698973655701,0.4787684082984924,0.4787684082984924,1.0,1.0,-3.0097556114196777,1.0725312232971191,1.9372243881225584,0.3936958611011505,0.954762637615204,0.954762637615204,0.0,113.11248016357422,140.0,54364.671875,0.0,2132.258056640625,1.0,279.4393310546875,283.2517395019531,296.01336669921875,299.4735717773437,293.1499938964844,293.1499938964844,279.1499938964844,33245.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906883597373962,1.0,0.0,0.0,3.409189224243164,3.409209489822388,7.755244268992101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.03125,0.0,1227.1998291015625,1895.4371337890625,0.0,3316.644287109375,0.8428750038146973,1.0,0.0,3.0,1.0,0.0
18182400,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.957708775997162,0.4094068109989166,0.3684543967247009,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9892039895057678,0.4548152685165405,0.430279403924942,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9719923138618468,0.4277233183383941,0.2994284033775329,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9067854285240172,0.3538524806499481,0.3358155786991119,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7960529923439026,0.237076073884964,1.072702169418335,285.015625,284.95001220703125,300.2152404785156,293.0351867675781,298.3325500488281,297.2885437011719,285.0148620605469,1.0,0.5473698973655701,0.4787684082984924,0.4787684082984924,1.0,1.0,-3.0097556114196777,1.0725312232971191,1.9372243881225584,0.3936958611011505,0.954762637615204,0.954762637615204,0.0,113.11248016357422,140.0,54364.671875,0.0,2132.258056640625,1.0,279.4393310546875,283.2517395019531,296.01336669921875,299.4735717773437,293.1499938964844,293.1499938964844,279.1499938964844,33245.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906883597373962,1.0,0.0,0.0,3.409189224243164,3.409209489822388,7.755244268992101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.03125,0.0,1227.1998291015625,1895.4371337890625,0.0,3316.644287109375,0.8428750038146973,1.0,0.0,3.0,1.0,0.0
18182460,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9283499121665956,0.4101303219795227,0.3697953522205353,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9657294750213624,0.4573850631713867,0.4333385825157165,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.943589687347412,0.4278639256954193,0.3000269532203674,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8816553950309753,0.354891687631607,0.3374044299125671,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7735832333564758,0.2370906472206115,1.0754389762878418,284.9044189453125,284.95001220703125,300.29119873046875,293.044189453125,298.3533020019531,297.281982421875,284.90643310546875,1.0,0.5555331707000732,0.4775028526782989,0.4775028526782989,1.0,1.0,-3.0209715366363525,1.0743978023529053,1.946573734283448,0.3932621479034424,0.8637624979019165,0.8637624979019165,0.0,123.7413101196289,158.0,55215.5859375,0.0,2206.661376953125,1.0,279.1597595214844,283.1193542480469,296.0731201171875,299.657958984375,293.1499938964844,293.1499938964844,279.45001220703125,38046.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002301096916199,1.0,0.0,0.0,3.331531047821045,3.331551551818848,7.405954534078774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.01708984375,0.0,1186.70703125,1895.4371337890625,0.0,3405.729248046875,0.8295158743858337,1.0,0.0,3.0,1.0,0.0
18182520,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9283499121665956,0.4101303219795227,0.3697953522205353,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9657294750213624,0.4573850631713867,0.4333385825157165,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.943589687347412,0.4278639256954193,0.3000269532203674,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8816553950309753,0.354891687631607,0.3374044299125671,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7735832333564758,0.2370906472206115,1.0754389762878418,284.9044189453125,284.95001220703125,300.29119873046875,293.044189453125,298.3533020019531,297.281982421875,284.90643310546875,1.0,0.5555331707000732,0.4775028526782989,0.4775028526782989,1.0,1.0,-3.0209715366363525,1.0743978023529053,1.946573734283448,0.3932621479034424,0.8637624979019165,0.8637624979019165,0.0,123.7413101196289,158.0,55215.5859375,0.0,2206.661376953125,1.0,279.1597595214844,283.1193542480469,296.0731201171875,299.657958984375,293.1499938964844,293.1499938964844,279.45001220703125,38046.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002301096916199,1.0,0.0,0.0,3.331531047821045,3.331551551818848,7.405954534078774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.01708984375,0.0,1186.70703125,1895.4371337890625,0.0,3405.729248046875,0.8295158743858337,1.0,0.0,3.0,1.0,0.0
18182580,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8983114361763,0.411733865737915,0.3714624047279358,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9360637664794922,0.4606170058250427,0.436672955751419,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9112555384635924,0.4287351667881012,0.300833910703659,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8560786843299866,0.3564057052135467,0.3391774594783783,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7508634328842163,0.237374722957611,1.0786300897598269,285.01861572265625,284.95001220703125,300.3668518066406,293.0537109375,298.3792724609375,297.2837219238281,285.01788330078125,1.0,0.5656306743621826,0.4762372970581054,0.4762372970581054,1.0,1.0,-3.0339136123657227,1.0769370794296265,1.956976532936096,0.3929292559623718,0.9680801033973694,0.9680801033973694,0.0,137.40782165527344,176.0,54800.65234375,0.0,2300.451171875,1.0,279.439697265625,283.2410888671875,296.0335998535156,299.5209350585937,293.1499938964844,293.1499938964844,279.1499938964844,33238.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925541639328003,1.0,0.0,0.0,3.4464480876922607,3.4464688301086426,7.925684712972725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.44140625,0.0,1263.44580078125,1895.4371337890625,0.0,3334.08544921875,0.8512962460517883,1.0,0.0,3.0,1.0,0.0
18182640,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8983114361763,0.411733865737915,0.3714624047279358,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9360637664794922,0.4606170058250427,0.436672955751419,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9112555384635924,0.4287351667881012,0.300833910703659,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8560786843299866,0.3564057052135467,0.3391774594783783,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7508634328842163,0.237374722957611,1.0786300897598269,285.01861572265625,284.95001220703125,300.3668518066406,293.0537109375,298.3792724609375,297.2837219238281,285.01788330078125,1.0,0.5656306743621826,0.4762372970581054,0.4762372970581054,1.0,1.0,-3.0339136123657227,1.0769370794296265,1.956976532936096,0.3929292559623718,0.9680801033973694,0.9680801033973694,0.0,137.40782165527344,176.0,54800.65234375,0.0,2300.451171875,1.0,279.439697265625,283.2410888671875,296.0335998535156,299.5209350585937,293.1499938964844,293.1499938964844,279.1499938964844,33238.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925541639328003,1.0,0.0,0.0,3.4464480876922607,3.4464688301086426,7.925684712972725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.44140625,0.0,1263.44580078125,1895.4371337890625,0.0,3334.08544921875,0.8512962460517883,1.0,0.0,3.0,1.0,0.0
18182700,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8850992321968079,0.4120901823043823,0.372327983379364,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.921064019203186,0.4619382917881012,0.438408613204956,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8972130417823792,0.4288519024848938,0.3012961149215698,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.844372570514679,0.3569320142269134,0.3401269912719726,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7405271530151367,0.23736272752285,1.0804966688156128,284.8912353515625,284.95001220703125,300.4045104980469,293.0586853027344,298.389892578125,297.2810974121094,284.8860778808594,1.0,0.5711619853973389,0.4756045341491699,0.4756045341491699,1.0,1.0,-3.040987014770508,1.078425645828247,1.9625613689422607,0.3929502367973327,0.8866506218910217,0.8866506218910217,0.0,145.06382751464844,176.0,55844.86328125,0.0,2353.002685546875,1.0,279.2023010253906,283.0915222167969,296.0958251953125,299.7503356933594,293.1499938964844,293.1499938964844,279.1499938964844,36159.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992763757705688,1.0,0.0,0.0,3.4422430992126465,3.4422643184661865,7.906356813691673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.353515625,0.0,1279.9246826171875,1895.4371337890625,0.0,3396.83837890625,0.8509132862091064,1.0,0.0,3.0,1.0,0.0
18182760,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8716474175453186,0.4121755957603454,0.3727656602859497,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9062665104866028,0.4630421102046966,0.4398186206817627,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8832831382751465,0.4287227392196655,0.3014890253543854,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8327062129974365,0.3572646379470825,0.3408145010471344,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7302011847496033,0.2371925711631775,1.0814985036849976,284.9003601074219,284.95001220703125,300.4420471191406,293.0638122558594,298.3985595703125,297.2758483886719,284.90283203125,1.0,0.5767415165901184,0.4749202132225036,0.4749202132225036,1.0,1.0,-3.045474052429199,1.0787709951400757,1.9667030572891235,0.3923865258693695,0.8725220561027527,0.8725220561027527,0.0,153.46060180664062,194.0,55695.16796875,0.0,2404.858154296875,1.0,279.1592102050781,283.1019287109375,296.0940246582031,299.7091979980469,293.1499938964844,293.1499938964844,279.45001220703125,38058.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022712707519532,1.0,0.0,0.0,3.3740952014923096,3.3741161823272705,7.596402724630025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.39501953125,0.0,1226.98583984375,1895.4371337890625,0.0,3424.746826171875,0.8389281034469604,1.0,0.0,3.0,1.0,0.0
18182820,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8498586416244507,0.4135527312755584,0.3743227124214172,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8836566209793091,0.4661743938922882,0.4431628584861755,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8603364825248718,0.4294834434986114,0.3022958040237427,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8131461143493652,0.3586386442184448,0.3425628542900085,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7123734951019287,0.2373173087835312,1.0845001935958862,285.0205078125,284.95001220703125,300.5167541503906,293.0746765136719,298.4232177734375,297.2767944335937,285.0198669433594,1.0,0.5882871150970459,0.4735515415668487,0.4735515415668487,1.0,1.0,-3.058038711547852,1.0808730125427246,1.977165699005127,0.3916829526424408,0.9805580377578736,0.9805580377578736,0.0,170.29104614257812,197.0,55237.85546875,0.0,2516.010986328125,1.0,279.4400634765625,283.22967529296875,296.0545349121094,299.5694274902344,293.1499938964844,293.1499938964844,279.1499938964844,33321.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945679664611816,1.0,0.0,0.0,3.4846835136413574,3.4847044944763184,8.102517767838435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.6357421875,0.0,1302.059326171875,1895.4371337890625,0.0,3352.8994140625,0.8599965572357178,1.0,0.0,3.0,1.0,0.0
