time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8498586416244507,0.4135527312755584,0.3743227124214172,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8836566209793091,0.4661743938922882,0.4431628584861755,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8603364825248718,0.4294834434986114,0.3022958040237427,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8131461143493652,0.3586386442184448,0.3425628542900085,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7123734951019287,0.2373173087835312,1.0845001935958862,285.0205078125,284.95001220703125,300.5167541503906,293.0746765136719,298.4232177734375,297.2767944335937,285.0198669433594,1.0,0.5882871150970459,0.4735515415668487,0.4735515415668487,1.0,1.0,-3.058038711547852,1.0808730125427246,1.977165699005127,0.3916829526424408,0.9805580377578736,0.9805580377578736,0.0,170.29104614257812,197.0,55237.85546875,0.0,2516.010986328125,1.0,279.4400634765625,283.22967529296875,296.0545349121094,299.5694274902344,293.1499938964844,293.1499938964844,279.1499938964844,33321.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945679664611816,1.0,0.0,0.0,3.4846835136413574,3.4847044944763184,8.102517767838435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.6357421875,0.0,1302.059326171875,1895.4371337890625,0.0,3352.8994140625,0.8599965572357178,1.0,0.0,3.0,1.0,0.0
18182940,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8376588821411133,0.4137967228889465,0.3752796947956085,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8712828159332275,0.4685175120830536,0.4460528790950775,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8474227786064148,0.4293902516365051,0.3027612566947937,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.80120450258255,0.3593870401382446,0.3439129889011383,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7008543610572815,0.2370178401470184,1.0859503746032717,284.8960876464844,284.95001220703125,300.5909118652344,293.0863342285156,298.4413757324219,297.2686767578125,284.8983764648437,1.0,0.595598578453064,0.4721828401088714,0.4721828401088714,1.0,1.0,-3.0666019916534424,1.081325650215149,1.9852763414382928,0.3904580771923065,0.8803236484527588,0.8803236484527588,0.0,181.67117309570312,185.0,56130.44140625,0.0,2591.795654296875,1.0,279.1585693359375,283.0848693847656,296.11590576171875,299.7586669921875,293.1499938964844,293.1499938964844,279.45001220703125,38091.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041548371315002,1.0,0.0,0.0,3.41471791267395,3.4147391319274902,7.780419082337175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.1806640625,0.0,1266.4603271484375,1895.4371337890625,0.0,3442.28173828125,0.8478965163230896,1.0,0.0,3.0,1.0,0.0
18183000,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8376588821411133,0.4137967228889465,0.3752796947956085,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8712828159332275,0.4685175120830536,0.4460528790950775,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8474227786064148,0.4293902516365051,0.3027612566947937,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.80120450258255,0.3593870401382446,0.3439129889011383,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7008543610572815,0.2370178401470184,1.0859503746032717,284.8960876464844,284.95001220703125,300.5909118652344,293.0863342285156,298.4413757324219,297.2686767578125,284.8983764648437,1.0,0.595598578453064,0.4721828401088714,0.4721828401088714,1.0,1.0,-3.0666019916534424,1.081325650215149,1.9852763414382928,0.3904580771923065,0.8803236484527588,0.8803236484527588,0.0,181.67117309570312,185.0,56130.44140625,0.0,2591.795654296875,1.0,279.1585693359375,283.0848693847656,296.11590576171875,299.7586669921875,293.1499938964844,293.1499938964844,279.45001220703125,38091.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041548371315002,1.0,0.0,0.0,3.41471791267395,3.4147391319274902,7.780419082337175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.1806640625,0.0,1266.4603271484375,1895.4371337890625,0.0,3442.28173828125,0.8478965163230896,1.0,0.0,3.0,1.0,0.0
18183060,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8375586271286011,0.4150939285755157,0.3761378526687622,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8722733855247498,0.4716598093509674,0.4487555921077728,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8469988107681274,0.4301630854606628,0.3030951023101806,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8013333082199097,0.360740602016449,0.3449927270412445,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7001524567604065,0.2371208220720291,1.0857728719711304,285.0176696777344,284.95001220703125,300.66436767578125,293.0989685058594,298.4655456542969,297.27032470703125,285.01690673828125,1.0,0.5963915586471558,0.4708535671234131,0.4708535671234131,1.0,1.0,-3.0723650455474854,1.080738544464111,1.9916263818740845,0.3886103332042694,0.9871901869773864,0.9871901869773864,0.0,182.54689025878903,173.0,55535.12109375,0.0,2607.492431640625,1.0,279.4403991699219,283.2167053222656,296.0768127441406,299.61236572265625,293.1499938964844,293.1499938964844,279.1499938964844,33532.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960519433021545,1.0,0.0,0.0,3.515780210494995,3.515801429748535,8.24777316665859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.15625,0.0,1335.0849609375,1895.4371337890625,0.0,3366.75537109375,0.8671651482582092,1.0,0.0,3.0,1.0,0.0
18183120,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8375586271286011,0.4150939285755157,0.3761378526687622,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8722733855247498,0.4716598093509674,0.4487555921077728,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8469988107681274,0.4301630854606628,0.3030951023101806,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8013333082199097,0.360740602016449,0.3449927270412445,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7001524567604065,0.2371208220720291,1.0857728719711304,285.0176696777344,284.95001220703125,300.66436767578125,293.0989685058594,298.4655456542969,297.27032470703125,285.01690673828125,1.0,0.5963915586471558,0.4708535671234131,0.4708535671234131,1.0,1.0,-3.0723650455474854,1.080738544464111,1.9916263818740845,0.3886103332042694,0.9871901869773864,0.9871901869773864,0.0,182.54689025878903,173.0,55535.12109375,0.0,2607.492431640625,1.0,279.4403991699219,283.2167053222656,296.0768127441406,299.61236572265625,293.1499938964844,293.1499938964844,279.1499938964844,33532.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960519433021545,1.0,0.0,0.0,3.515780210494995,3.515801429748535,8.24777316665859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.15625,0.0,1335.0849609375,1895.4371337890625,0.0,3366.75537109375,0.8671651482582092,1.0,0.0,3.0,1.0,0.0
18183180,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8423640131950378,0.4153351783752441,0.3765377402305603,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8787345886230469,0.4738111197948456,0.4508742690086365,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8517675399780273,0.4301863014698028,0.3032033145427704,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8066175580024719,0.3614748120307922,0.3457289934158325,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7041953802108765,0.2369488775730133,1.0848922729492188,284.884033203125,284.95001220703125,300.7284240722656,293.1109313964844,298.481689453125,297.2646789550781,284.8867492675781,1.0,0.5943331122398376,0.469683825969696,0.469683825969696,1.0,1.0,-3.0753591060638428,1.0793689489364624,1.9959901571273804,0.3867455720901489,0.8829056620597839,0.8829056620597839,0.0,178.61203002929688,173.0,56375.80859375,0.0,2592.6337890625,1.0,279.1628723144531,283.0660705566406,296.142333984375,299.8085021972656,293.1499938964844,293.1499938964844,279.1499938964844,38335.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047912359237672,1.0,0.0,0.0,3.449292659759521,3.44931435585022,7.938773478599614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7958984375,0.0,1302.2869873046875,1895.4371337890625,0.0,3448.20361328125,0.8555372357368469,1.0,0.0,3.0,1.0,0.0
18183240,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8431590795516968,0.4153637588024139,0.3765129446983337,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8797932863235474,0.4740990698337555,0.4510988891124725,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8525731563568115,0.4301813840866089,0.303166002035141,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8074824810028076,0.3615672290325165,0.3457759320735931,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7048815488815308,0.2369178682565689,1.0845880508422852,284.8911437988281,284.95001220703125,300.7370910644531,293.1126403808594,298.4838256835937,297.26385498046875,284.8934326171875,1.0,0.5938907265663147,0.4695242941379547,0.4695242941379547,1.0,1.0,-3.075245141983032,1.0789755582809448,1.9962694644927976,0.3863847851753235,0.882672131061554,0.882672131061554,0.0,177.8988037109375,161.0,56343.1640625,0.0,2588.674560546875,1.0,279.1583251953125,283.0718994140625,296.1389465332031,299.7961730957031,293.1499938964844,293.1499938964844,279.45001220703125,38312.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049676060676576,1.0,0.0,0.0,3.438570737838745,3.4385921955108643,7.889495350354991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.7705078125,0.0,1291.47412109375,1895.4371337890625,0.0,3449.84423828125,0.8533667922019958,1.0,0.0,3.0,1.0,0.0
18183300,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8475102186203003,0.4159230291843414,0.3765918016433716,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.885306715965271,0.4756365120410919,0.452169805765152,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8569661378860474,0.4305234849452972,0.3031166195869446,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.81196528673172,0.3622147142887115,0.3460645675659179,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7086053490638733,0.2369691133499145,1.0835613012313845,285.0150146484375,284.95001220703125,300.7731628417969,293.11993408203125,298.4951477050781,297.2642517089844,285.018798828125,1.0,0.5918050408363342,0.4688596725463867,0.4688596725463867,1.0,1.0,-3.0756752490997314,1.0776985883712769,1.997976779937744,0.384976178407669,0.9657098054885864,0.9657098054885864,0.0,174.2697296142578,161.0,55538.4375,0.0,2570.472900390625,1.0,279.3963928222656,283.20928955078125,296.0888977050781,299.5926208496094,293.1499938964844,293.1499938964844,279.45001220703125,34692.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988093137741089,1.0,0.0,0.0,3.4722580909729004,3.4722793102264404,8.044838182286185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.44970703125,0.0,1299.3682861328125,1895.4371337890625,0.0,3392.482666015625,0.8595535159111023,1.0,0.0,3.0,1.0,0.0
18183360,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.85372394323349,0.4167301058769226,0.3770815730094909,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8927550315856934,0.4773934483528137,0.4535737037658691,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8632209897041321,0.4311097264289856,0.3033364415168762,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8179367780685425,0.363050639629364,0.3466103971004486,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.713708758354187,0.2371739149093628,1.083359956741333,285.0177001953125,284.95001220703125,300.8089904785156,293.12750244140625,298.5083312988281,297.26727294921875,285.0165405273437,1.0,0.5895002484321594,0.4682718813419342,0.4682718813419342,1.0,1.0,-3.078627347946167,1.0775701999664309,2.0010571479797363,0.384173184633255,0.9908789396286012,0.9908789396286012,0.0,169.68698120117188,149.0,55687.078125,0.0,2552.079345703125,1.0,279.4413452148437,283.20928955078125,296.1015319824219,299.6464233398437,293.1499938964844,293.1499938964844,279.1499938964844,33636.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961904048919678,1.0,0.0,0.0,3.533751964569092,3.53377366065979,8.332310699188383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.4306640625,0.0,1354.2991943359375,1895.4371337890625,0.0,3368.0478515625,0.8711831569671631,1.0,0.0,3.0,1.0,0.0
18183420,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8673096299171448,0.4170339405536651,0.3773228824138641,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9091623425483704,0.4799616932868957,0.4558578431606293,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8770486116409302,0.431262195110321,0.3033672571182251,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.830603837966919,0.3639913499355316,0.3473172485828399,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7242208123207092,0.23711559176445,1.0819330215454102,284.8907470703125,284.95001220703125,300.8800048828125,293.1437072753906,298.5269470214844,297.2621765136719,284.89306640625,1.0,0.5841103792190552,0.4670963585376739,0.4670963585376739,1.0,1.0,-3.080843687057495,1.0758503675460815,2.004993200302124,0.3821043372154236,0.8857829570770264,0.8857829570770264,0.0,160.06549072265625,137.0,56501.0625,0.0,2505.759765625,1.0,279.158203125,283.0646667480469,296.1679992675781,299.83416748046875,293.1499938964844,293.1499938964844,279.45001220703125,38347.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047384858131408,1.0,0.0,0.0,3.454399585723877,3.454421281814575,7.962298695929348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.44873046875,0.0,1307.463623046875,1895.4371337890625,0.0,3447.712646484375,0.8569267988204956,1.0,0.0,3.0,1.0,0.0
18183480,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8673096299171448,0.4170339405536651,0.3773228824138641,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9091623425483704,0.4799616932868957,0.4558578431606293,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8770486116409302,0.431262195110321,0.3033672571182251,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.830603837966919,0.3639913499355316,0.3473172485828399,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7242208123207092,0.23711559176445,1.0819330215454102,284.8907470703125,284.95001220703125,300.8800048828125,293.1437072753906,298.5269470214844,297.2621765136719,284.89306640625,1.0,0.5841103792190552,0.4670963585376739,0.4670963585376739,1.0,1.0,-3.080843687057495,1.0758503675460815,2.004993200302124,0.3821043372154236,0.8857829570770264,0.8857829570770264,0.0,160.06549072265625,137.0,56501.0625,0.0,2505.759765625,1.0,279.158203125,283.0646667480469,296.1679992675781,299.83416748046875,293.1499938964844,293.1499938964844,279.45001220703125,38347.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047384858131408,1.0,0.0,0.0,3.454399585723877,3.454421281814575,7.962298695929348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.44873046875,0.0,1307.463623046875,1895.4371337890625,0.0,3447.712646484375,0.8569267988204956,1.0,0.0,3.0,1.0,0.0
18183540,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8854597806930542,0.4183706939220428,0.3777787983417511,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9322815537452698,0.483365535736084,0.4583346247673034,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8953860998153687,0.4322936236858368,0.3035372197628021,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8470513820648193,0.3655644953250885,0.3481360673904419,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7375143766403198,0.2374914586544037,1.0807650089263916,285.0186462402344,284.95001220703125,300.95001220703125,293.16131591796875,298.5513000488281,297.2663879394531,285.0180053710937,1.0,0.5781146287918091,0.4659208059310913,0.4659208059310913,1.0,1.0,-3.0841450691223145,1.0745632648468018,2.0095818042755127,0.3799992203712463,0.9955474734306335,0.9955474734306335,0.0,149.11151123046875,125.0,55841.75390625,0.0,2454.4208984375,1.0,279.4407043457031,283.2040710449219,296.1351928710937,299.6889953613281,293.1499938964844,293.1499938964844,279.1499938964844,33717.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958173394203186,1.0,0.0,0.0,3.547105312347412,3.5471270084381104,8.395401778216183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7646484375,0.0,1368.724609375,1895.4371337890625,0.0,3364.565185546875,0.8743961453437805,1.0,0.0,3.0,1.0,0.0
18183600,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8854597806930542,0.4183706939220428,0.3777787983417511,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9322815537452698,0.483365535736084,0.4583346247673034,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8953860998153687,0.4322936236858368,0.3035372197628021,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8470513820648193,0.3655644953250885,0.3481360673904419,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7375143766403198,0.2374914586544037,1.0807650089263916,285.0186462402344,284.95001220703125,300.95001220703125,293.16131591796875,298.5513000488281,297.2663879394531,285.0180053710937,1.0,0.5781146287918091,0.4659208059310913,0.4659208059310913,1.0,1.0,-3.0841450691223145,1.0745632648468018,2.0095818042755127,0.3799992203712463,0.9955474734306335,0.9955474734306335,0.0,149.11151123046875,125.0,55841.75390625,0.0,2454.4208984375,1.0,279.4407043457031,283.2040710449219,296.1351928710937,299.6889953613281,293.1499938964844,293.1499938964844,279.1499938964844,33717.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958173394203186,1.0,0.0,0.0,3.547105312347412,3.5471270084381104,8.395401778216183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7646484375,0.0,1368.724609375,1895.4371337890625,0.0,3364.565185546875,0.8743961453437805,1.0,0.0,3.0,1.0,0.0
18183660,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9068644642829896,0.4185574352741241,0.377883106470108,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9584253430366516,0.4859995543956756,0.4606288969516754,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9179111123085022,0.4325122535228729,0.3035744726657867,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.866956353187561,0.3665602207183838,0.3488419651985168,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7535120248794556,0.2375283986330032,1.0795016288757324,284.890625,284.95001220703125,301.0203552246094,293.18084716796875,298.56982421875,297.2618713378906,284.8929138183594,1.0,0.5718178153038025,0.4647571742534637,0.4647571742534637,1.0,1.0,-3.086412191390991,1.072862148284912,2.013550043106079,0.3779157400131225,0.8904814124107361,0.8904814124107361,0.0,138.00088500976562,113.0,56695.58203125,0.0,2400.198974609375,1.0,279.1580505371094,283.0578308105469,296.2046813964844,299.8818664550781,293.1499938964844,293.1499938964844,279.45001220703125,38279.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042359590530396,1.0,0.0,0.0,3.4722468852996826,3.472268581390381,8.044785886340833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.30517578125,0.0,1324.89111328125,1895.4371337890625,0.0,3443.03662109375,0.8608415722846985,1.0,0.0,3.0,1.0,0.0
18183720,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9068644642829896,0.4185574352741241,0.377883106470108,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9584253430366516,0.4859995543956756,0.4606288969516754,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9179111123085022,0.4325122535228729,0.3035744726657867,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.866956353187561,0.3665602207183838,0.3488419651985168,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7535120248794556,0.2375283986330032,1.0795016288757324,284.890625,284.95001220703125,301.0203552246094,293.18084716796875,298.56982421875,297.2618713378906,284.8929138183594,1.0,0.5718178153038025,0.4647571742534637,0.4647571742534637,1.0,1.0,-3.086412191390991,1.072862148284912,2.013550043106079,0.3779157400131225,0.8904814124107361,0.8904814124107361,0.0,138.00088500976562,113.0,56695.58203125,0.0,2400.198974609375,1.0,279.1580505371094,283.0578308105469,296.2046813964844,299.8818664550781,293.1499938964844,293.1499938964844,279.45001220703125,38279.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042359590530396,1.0,0.0,0.0,3.4722468852996826,3.472268581390381,8.044785886340833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.30517578125,0.0,1324.89111328125,1895.4371337890625,0.0,3443.03662109375,0.8608415722846985,1.0,0.0,3.0,1.0,0.0
18183780,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9372825026512146,0.419769287109375,0.3781755864620209,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9863578677177428,0.4894619584083557,0.4631201028823852,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9487669467926024,0.4335958957672119,0.3037519156932831,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8931856751441956,0.3681745827198028,0.349663108587265,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7749273180961609,0.2379780858755111,1.0785200595855713,285.02203369140625,284.95001220703125,301.09228515625,293.2025756835937,298.5948486328125,297.26641845703125,285.0209655761719,1.0,0.5652923583984375,0.4635935723781585,0.4635935723781585,1.0,1.0,-3.0897700786590576,1.071594476699829,2.0181756019592285,0.3758039176464081,1.0,1.0,0.0,126.2366714477539,101.0,56033.6015625,0.0,2344.483154296875,1.0,279.4417724609375,283.20037841796875,296.1752014160156,299.7402648925781,293.1499938964844,293.1499938964844,279.1499938964844,33694.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951707482337952,1.0,0.0,0.0,3.5643913745880127,3.564413070678711,8.477426831632329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3515625,0.0,1386.6168212890625,1895.4371337890625,0.0,3358.528564453125,0.8780988454818726,1.0,0.0,3.0,1.0,0.0
18183840,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9372825026512146,0.419769287109375,0.3781755864620209,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9863578677177428,0.4894619584083557,0.4631201028823852,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9487669467926024,0.4335958957672119,0.3037519156932831,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8931856751441956,0.3681745827198028,0.349663108587265,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7749273180961609,0.2379780858755111,1.0785200595855713,285.02203369140625,284.95001220703125,301.09228515625,293.2025756835937,298.5948486328125,297.26641845703125,285.0209655761719,1.0,0.5652923583984375,0.4635935723781585,0.4635935723781585,1.0,1.0,-3.0897700786590576,1.071594476699829,2.0181756019592285,0.3758039176464081,1.0,1.0,0.0,126.2366714477539,101.0,56033.6015625,0.0,2344.483154296875,1.0,279.4417724609375,283.20037841796875,296.1752014160156,299.7402648925781,293.1499938964844,293.1499938964844,279.1499938964844,33694.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951707482337952,1.0,0.0,0.0,3.5643913745880127,3.564413070678711,8.477426831632329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3515625,0.0,1386.6168212890625,1895.4371337890625,0.0,3358.528564453125,0.8780988454818726,1.0,0.0,3.0,1.0,0.0
18183900,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9547846913337708,0.41997891664505,0.3784275650978088,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.4909233152866363,0.4640208780765533,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.96552312374115,0.4338580667972564,0.3039326667785644,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9089604020118712,0.36878702044487,0.3501733839511871,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7879191040992737,0.238096997141838,1.078451156616211,284.8897705078125,284.95001220703125,301.12872314453125,293.2142028808594,298.60552978515625,297.26580810546875,284.8842163085937,1.0,0.5620311498641968,0.463011771440506,0.463011771440506,1.0,1.0,-3.091714859008789,1.0710361003875732,2.020678758621216,0.3750361502170563,0.9181085228919984,0.9181085228919984,0.0,120.38721466064452,101.0,57085.91796875,0.0,2317.379638671875,1.0,279.2001647949219,283.0467834472656,296.24420166015625,299.9752502441406,293.1499938964844,293.1499938964844,279.1499938964844,36241.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012216329574584,1.0,0.0,0.0,3.5586278438568115,3.558650016784668,8.450033419649117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.517578125,0.0,1399.1572265625,1895.4371337890625,0.0,3414.96923828125,0.8773184418678284,1.0,0.0,3.0,1.0,0.0
18183960,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9640597701072692,0.419799655675888,0.3782590627670288,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.4927417635917663,0.4525663256645202,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9743090867996216,0.4337985217571258,0.3038720488548279,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.918932318687439,0.3691439628601074,0.3504668474197387,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7953864336013794,0.23802050948143,1.077838659286499,284.882080078125,284.95001220703125,301.1654663085937,293.22625732421875,298.6149597167969,297.26434326171875,284.8833923339844,1.0,0.5579189658164978,0.4624420404434204,0.4624420404434204,1.0,1.0,-3.0786707401275635,1.0646178722381592,2.0140528678894043,0.3718806207180023,0.8895695209503174,0.8895695209503174,0.0,116.71653747558594,119.0,56755.5546875,0.0,2273.14404296875,1.0,279.1582946777344,283.0451965332031,296.2491455078125,299.935791015625,293.1499938964844,293.1499938964844,279.45001220703125,38409.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034733176231384,1.0,0.0,0.0,3.4880762100219727,3.48809814453125,8.118302048387704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.78955078125,0.0,1341.85009765625,1895.4371337890625,0.0,3435.938720703125,0.8643362522125244,1.0,0.0,3.0,1.0,0.0
18184020,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9644829630851746,0.4208027124404907,0.3787977397441864,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.498596042394638,0.4526252150535583,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9747388958930968,0.4348148703575134,0.3043399453163147,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.92011821269989,0.3706951141357422,0.3516850173473358,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7956359386444092,0.2384599298238754,1.0789647102355957,285.0189514160156,284.95001220703125,301.2395935058594,293.25164794921875,298.6477355957031,297.2798767089844,285.0184631347656,1.0,0.5592418313026428,0.4613026082515716,0.4613026082515716,1.0,1.0,-3.081559896469116,1.0632526874542236,2.0183072090148926,0.3691644370555877,1.0,1.0,0.0,116.81008911132812,137.0,56029.91015625,0.0,2279.81103515625,1.0,279.4418334960937,283.19537353515625,296.220458984375,299.7838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33858.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893562376499176,1.0,0.0,0.0,3.568253517150879,3.568275451660156,8.495808856423537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.689453125,0.0,1391.8720703125,1895.4371337890625,0.0,3343.50634765625,0.8791281580924988,1.0,0.0,3.0,1.0,0.0
18184080,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9644829630851746,0.4208027124404907,0.3787977397441864,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.498596042394638,0.4526252150535583,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9747388958930968,0.4348148703575134,0.3043399453163147,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.92011821269989,0.3706951141357422,0.3516850173473358,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7956359386444092,0.2384599298238754,1.0789647102355957,285.0189514160156,284.95001220703125,301.2395935058594,293.25164794921875,298.6477355957031,297.2798767089844,285.0184631347656,1.0,0.5592418313026428,0.4613026082515716,0.4613026082515716,1.0,1.0,-3.081559896469116,1.0632526874542236,2.0183072090148926,0.3691644370555877,1.0,1.0,0.0,116.81008911132812,137.0,56029.91015625,0.0,2279.81103515625,1.0,279.4418334960937,283.19537353515625,296.220458984375,299.7838134765625,293.1499938964844,293.1499938964844,279.1499938964844,33858.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893562376499176,1.0,0.0,0.0,3.568253517150879,3.568275451660156,8.495808856423537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.689453125,0.0,1391.8720703125,1895.4371337890625,0.0,3343.50634765625,0.8791281580924988,1.0,0.0,3.0,1.0,0.0
18184140,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9515792727470398,0.4207816123962402,0.379283607006073,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.5013719201087952,0.4708305597305298,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9627497792243958,0.435088962316513,0.3048636615276336,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9078262448310852,0.3717123568058014,0.3530235290527344,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7854461073875427,0.2385699152946472,1.0809892416000366,284.90655517578125,284.95001220703125,301.3144226074219,293.2784729003906,298.6691589355469,297.27587890625,284.9090576171875,1.0,0.5665761828422546,0.4601631462574005,0.4601631462574005,1.0,1.0,-3.1086788177490234,1.071281671524048,2.0373973846435547,0.3709481954574585,0.9105361700057985,0.9105361700057985,0.0,122.39762878417967,155.0,57295.5546875,0.0,2359.37353515625,1.0,279.1587829589844,283.05645751953125,296.3021850585937,300.0051574707031,293.1499938964844,293.1499938964844,278.8500061035156,37582.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019646644592284,1.0,0.0,0.0,3.5112099647521973,3.5112318992614746,8.226344334616442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.0244140625,0.0,1359.572998046875,1895.4371337890625,0.0,3421.891357421875,0.8691980242729187,1.0,0.0,3.0,1.0,0.0
18184200,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9515792727470398,0.4207816123962402,0.379283607006073,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.5013719201087952,0.4708305597305298,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9627497792243958,0.435088962316513,0.3048636615276336,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9078262448310852,0.3717123568058014,0.3530235290527344,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7854461073875427,0.2385699152946472,1.0809892416000366,284.90655517578125,284.95001220703125,301.3144226074219,293.2784729003906,298.6691589355469,297.27587890625,284.9090576171875,1.0,0.5665761828422546,0.4601631462574005,0.4601631462574005,1.0,1.0,-3.1086788177490234,1.071281671524048,2.0373973846435547,0.3709481954574585,0.9105361700057985,0.9105361700057985,0.0,122.39762878417967,155.0,57295.5546875,0.0,2359.37353515625,1.0,279.1587829589844,283.05645751953125,296.3021850585937,300.0051574707031,293.1499938964844,293.1499938964844,278.8500061035156,37582.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019646644592284,1.0,0.0,0.0,3.5112099647521973,3.5112318992614746,8.226344334616442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.0244140625,0.0,1359.572998046875,1895.4371337890625,0.0,3421.891357421875,0.8691980242729187,1.0,0.0,3.0,1.0,0.0
18184260,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9141701459884644,0.4203460216522217,0.3794134855270386,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9745848774909972,0.5020820498466492,0.4758701026439667,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.92613285779953,0.4349985718727112,0.3052105605602264,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8766241073608398,0.3723850846290588,0.3542303740978241,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7585696578025818,0.2383020967245102,1.0826629400253296,284.889404296875,284.95001220703125,301.3896179199219,293.3064880371094,298.6811218261719,297.2592468261719,284.8913879394531,1.0,0.5759108066558838,0.4589990973472595,0.4589990973472595,1.0,1.0,-3.115999937057495,1.0713876485824585,2.044612407684326,0.3705508708953857,0.8415682315826416,0.8415682315826416,0.0,136.61581420898438,173.0,57632.15625,0.0,2450.833251953125,1.0,278.86053466796875,283.0118103027344,296.3226013183594,300.0711975097656,293.1499938964844,293.1499938964844,279.1499938964844,40249.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908045768737793,1.0,0.0,0.0,3.317038059234619,3.317058801651001,7.341658943005314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.32568359375,0.0,1188.21923828125,1895.4371337890625,0.0,3478.45849609375,0.82884681224823,1.0,0.0,3.0,1.0,0.0
18184320,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9141701459884644,0.4203460216522217,0.3794134855270386,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9745848774909972,0.5020820498466492,0.4758701026439667,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.92613285779953,0.4349985718727112,0.3052105605602264,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8766241073608398,0.3723850846290588,0.3542303740978241,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7585696578025818,0.2383020967245102,1.0826629400253296,284.889404296875,284.95001220703125,301.3896179199219,293.3064880371094,298.6811218261719,297.2592468261719,284.8913879394531,1.0,0.5759108066558838,0.4589990973472595,0.4589990973472595,1.0,1.0,-3.115999937057495,1.0713876485824585,2.044612407684326,0.3705508708953857,0.8415682315826416,0.8415682315826416,0.0,136.61581420898438,173.0,57632.15625,0.0,2450.833251953125,1.0,278.86053466796875,283.0118103027344,296.3226013183594,300.0711975097656,293.1499938964844,293.1499938964844,279.1499938964844,40249.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908045768737793,1.0,0.0,0.0,3.317038059234619,3.317058801651001,7.341658943005314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.32568359375,0.0,1188.21923828125,1895.4371337890625,0.0,3478.45849609375,0.82884681224823,1.0,0.0,3.0,1.0,0.0
18184380,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8879337310791016,0.4211854934692383,0.380403608083725,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9482051134109496,0.5048155188560486,0.4785515069961548,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8983550667762756,0.4359779059886932,0.3060992956161499,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8534330129623413,0.3737929761409759,0.3559016287326813,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7388057708740234,0.2385153770446777,1.0855321884155271,285.0110778808594,284.95001220703125,301.4619140625,293.3343200683594,298.7041015625,297.26025390625,285.0109558105469,1.0,0.5861495137214661,0.4578815996646881,0.4578815996646881,1.0,1.0,-3.12974500656128,1.0742340087890625,2.055510997772217,0.3694709837436676,0.94198876619339,0.94198876619339,0.0,150.7517852783203,173.0,57156.47265625,0.0,2550.296630859375,1.0,279.13800048828125,283.1435852050781,296.2991027832031,299.9298095703125,293.1499938964844,293.1499938964844,279.1499938964844,33971.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974893093109131,1.0,0.0,0.0,3.410128593444824,3.410149097442627,7.759519462524622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.505859375,0.0,1233.181640625,1895.4371337890625,0.0,3380.16943359375,0.8437420725822449,1.0,0.0,3.0,1.0,0.0
18184440,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8869286775588989,0.4212148785591125,0.3804611563682556,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.947087585926056,0.504936933517456,0.4786913096904754,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8973373770713806,0.4360168874263763,0.3061484098434448,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.852540135383606,0.3738507628440857,0.3559840023517608,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7380467653274536,0.2385248690843582,1.0856983661651611,285.0107421875,284.95001220703125,301.4649353027344,293.33551025390625,298.705078125,297.26031494140625,285.01055908203125,1.0,0.5865932106971741,0.4578350484371185,0.4578350484371185,1.0,1.0,-3.130340099334717,1.074357509613037,2.05598258972168,0.3694632649421692,0.9433833956718444,0.9433833956718444,0.0,151.3785400390625,191.0,57175.890625,0.0,2554.796630859375,1.0,279.1394958496094,283.1430969238281,296.3020324707031,299.935546875,293.1499938964844,293.1499938964844,278.8500061035156,33954.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973875045776367,1.0,0.0,0.0,3.413271903991699,3.413292407989502,7.773830930091208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.619140625,0.0,1236.1033935546875,1895.4371337890625,0.0,3379.219970703125,0.8444676399230957,1.0,0.0,3.0,1.0,0.0
18184500,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8743671774864197,0.4211620688438415,0.3809925615787506,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9327778220176696,0.50616854429245,0.480345219373703,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8846129775047302,0.4361734688282013,0.3066573739051819,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8415132761001587,0.3743274509906769,0.3569142520427704,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7286171913146973,0.238482117652893,1.087512493133545,284.8937072753906,284.95001220703125,301.5025329589844,293.3503112792969,298.7152404785156,297.2583312988281,284.8905334472656,1.0,0.5921826958656311,0.4572530090808868,0.4572530090808868,1.0,1.0,-3.1368842124938965,1.075546145439148,2.061337947845459,0.3692597150802612,0.8674662113189697,0.8674662113189697,0.0,159.5550079345703,191.0,58149.1484375,0.0,2611.26171875,1.0,278.90380859375,283.00592041015625,296.3741760253906,300.17218017578125,293.1499938964844,293.1499938964844,278.8500061035156,36978.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90281081199646,1.0,0.0,0.0,3.395253419876098,3.39527440071106,7.691972427892324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.4951171875,0.0,1239.800048828125,1895.4371337890625,0.0,3429.77099609375,0.8409438729286194,1.0,0.0,3.0,1.0,0.0
18184560,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8618695735931396,0.4208477437496185,0.3810817897319793,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.918237566947937,0.507245659828186,0.481710821390152,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8719459772109985,0.4361128509044647,0.3068983256816864,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8306753039360046,0.3746309578418731,0.3575778603553772,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7190671563148499,0.238305002450943,1.0885015726089478,284.91375732421875,284.95001220703125,301.5400390625,293.365234375,298.7237548828125,297.2544250488281,284.9156799316406,1.0,0.5977428555488586,0.4565882980823517,0.4565882980823517,1.0,1.0,-3.140912771224976,1.075575351715088,2.065337419509888,0.3684362769126892,0.8640361428260803,0.8640361428260803,0.0,168.33526611328125,209.0,58028.41796875,0.0,2666.220458984375,1.0,278.85992431640625,283.0236511230469,296.3837585449219,300.1416931152344,293.1499938964844,293.1499938964844,279.1499938964844,38079.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047003388404846,1.0,0.0,0.0,3.3297064304351807,3.3297269344329834,7.397844683509902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.0830078125,0.0,1185.231689453125,1895.4371337890625,0.0,3447.357666015625,0.8292920589447021,1.0,0.0,3.0,1.0,0.0
18184620,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8417240381240845,0.4213085174560547,0.3818776309490204,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8959079384803772,0.5103366374969482,0.4850442707538605,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8513415455818176,0.436894029378891,0.3077662289142608,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.812481164932251,0.3758904039859772,0.3592632412910461,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.701592743396759,0.238369807600975,1.091423511505127,285.0207824707031,284.95001220703125,301.6146240234375,293.3954467773437,298.7468566894531,297.25604248046875,285.0199890136719,1.0,0.6090940833091736,0.455258846282959,0.455258846282959,1.0,1.0,-3.152453184127808,1.076945662498474,2.075507402420044,0.367167204618454,0.9673678278923036,0.9673678278923036,0.0,185.67518615722656,212.0,57666.06640625,0.0,2782.409423828125,1.0,279.13970947265625,283.1402587890625,296.3722229003906,300.0356750488281,293.1499938964844,293.1499938964844,278.8500061035156,33267.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965466022491455,1.0,0.0,0.0,3.446204900741577,3.446225643157959,7.924566034489544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.37890625,0.0,1263.41162109375,1895.4371337890625,0.0,3371.372802734375,0.8512493371963501,1.0,0.0,3.0,1.0,0.0
18184680,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8417240381240845,0.4213085174560547,0.3818776309490204,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8959079384803772,0.5103366374969482,0.4850442707538605,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8513415455818176,0.436894029378891,0.3077662289142608,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.812481164932251,0.3758904039859772,0.3592632412910461,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.701592743396759,0.238369807600975,1.091423511505127,285.0207824707031,284.95001220703125,301.6146240234375,293.3954467773437,298.7468566894531,297.25604248046875,285.0199890136719,1.0,0.6090940833091736,0.455258846282959,0.455258846282959,1.0,1.0,-3.152453184127808,1.076945662498474,2.075507402420044,0.367167204618454,0.9673678278923036,0.9673678278923036,0.0,185.67518615722656,212.0,57666.06640625,0.0,2782.409423828125,1.0,279.13970947265625,283.1402587890625,296.3722229003906,300.0356750488281,293.1499938964844,293.1499938964844,278.8500061035156,33267.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965466022491455,1.0,0.0,0.0,3.446204900741577,3.446225643157959,7.924566034489544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.37890625,0.0,1263.41162109375,1895.4371337890625,0.0,3371.372802734375,0.8512493371963501,1.0,0.0,3.0,1.0,0.0
