time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8300705552101135,0.4205840229988098,0.3819826245307922,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8839815855026245,0.5125523805618286,0.4878314137458801,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.839648425579071,0.4367629885673523,0.3082106113433838,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8012387156486511,0.37646484375,0.3604629337787628,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6907573938369751,0.2379872500896453,1.0925394296646118,284.9037475585937,284.95001220703125,301.6884765625,293.4259338378906,298.7637023925781,297.249267578125,284.9057006835937,1.0,0.6160927414894104,0.4539293646812439,0.4539293646812439,1.0,1.0,-3.159261465072632,1.0764390230178833,2.082822561264038,0.3653307259082794,0.8742626309394836,0.8742626309394836,0.0,197.2919464111328,200.0,58565.97265625,0.0,2858.81689453125,1.0,278.8590087890625,283.0028076171875,296.4509582519531,300.2456970214844,293.1499938964844,293.1499938964844,279.1499938964844,37947.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051840901374816,1.0,0.0,0.0,3.376396894454956,3.376417875289917,7.606769827361859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.359375,0.0,1228.41357421875,1895.4371337890625,0.0,3451.857666015625,0.8393245339393616,1.0,0.0,3.0,1.0,0.0
18184800,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8300705552101135,0.4205840229988098,0.3819826245307922,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8839815855026245,0.5125523805618286,0.4878314137458801,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.839648425579071,0.4367629885673523,0.3082106113433838,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8012387156486511,0.37646484375,0.3604629337787628,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6907573938369751,0.2379872500896453,1.0925394296646118,284.9037475585937,284.95001220703125,301.6884765625,293.4259338378906,298.7637023925781,297.249267578125,284.9057006835937,1.0,0.6160927414894104,0.4539293646812439,0.4539293646812439,1.0,1.0,-3.159261465072632,1.0764390230178833,2.082822561264038,0.3653307259082794,0.8742626309394836,0.8742626309394836,0.0,197.2919464111328,200.0,58565.97265625,0.0,2858.81689453125,1.0,278.8590087890625,283.0028076171875,296.4509582519531,300.2456970214844,293.1499938964844,293.1499938964844,279.1499938964844,37947.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051840901374816,1.0,0.0,0.0,3.376396894454956,3.376417875289917,7.606769827361859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.359375,0.0,1228.41357421875,1895.4371337890625,0.0,3451.857666015625,0.8393245339393616,1.0,0.0,3.0,1.0,0.0
18184860,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8294335007667542,0.4208972752094269,0.381971925497055,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8848626017570496,0.5156075954437256,0.4904524385929107,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8392666578292847,0.437479168176651,0.3085183203220367,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8012746572494507,0.3776507079601288,0.3613919913768768,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6900333762168884,0.2379975169897079,1.0919933319091797,285.0140686035156,284.95001220703125,301.7611999511719,293.4563903808594,298.7857666015625,297.2511291503906,285.01318359375,1.0,0.6166101098060608,0.4526675045490265,0.4526675045490265,1.0,1.0,-3.163227081298828,1.0749846696853638,2.088242292404175,0.3629912137985229,0.9746512770652772,0.9746512770652772,0.0,198.1028594970703,188.0,58040.51953125,0.0,2871.34228515625,1.0,279.1400756835937,283.1253967285156,296.433837890625,300.1250305175781,293.1499938964844,293.1499938964844,278.8500061035156,33489.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971167206764221,1.0,0.0,0.0,3.481740713119507,3.481761932373047,8.088838399089582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.6181640625,0.0,1300.3013916015625,1895.4371337890625,0.0,3376.693359375,0.8594344258308411,1.0,0.0,3.0,1.0,0.0
18184920,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8294335007667542,0.4208972752094269,0.381971925497055,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8848626017570496,0.5156075954437256,0.4904524385929107,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8392666578292847,0.437479168176651,0.3085183203220367,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8012746572494507,0.3776507079601288,0.3613919913768768,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6900333762168884,0.2379975169897079,1.0919933319091797,285.0140686035156,284.95001220703125,301.7611999511719,293.4563903808594,298.7857666015625,297.2511291503906,285.01318359375,1.0,0.6166101098060608,0.4526675045490265,0.4526675045490265,1.0,1.0,-3.163227081298828,1.0749846696853638,2.088242292404175,0.3629912137985229,0.9746512770652772,0.9746512770652772,0.0,198.1028594970703,188.0,58040.51953125,0.0,2871.34228515625,1.0,279.1400756835937,283.1253967285156,296.433837890625,300.1250305175781,293.1499938964844,293.1499938964844,278.8500061035156,33489.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971167206764221,1.0,0.0,0.0,3.481740713119507,3.481761932373047,8.088838399089582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.6181640625,0.0,1300.3013916015625,1895.4371337890625,0.0,3376.693359375,0.8594344258308411,1.0,0.0,3.0,1.0,0.0
18184980,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8338509202003479,0.4202015101909637,0.381472498178482,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8918175101280212,0.5178921222686768,0.4926514029502868,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8441734910011292,0.4374376237392425,0.3085364997386932,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8067805767059326,0.3782901167869568,0.3619926869869232,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6941949725151062,0.2377037554979324,1.0903584957122805,284.8962707519531,284.95001220703125,301.83258056640625,293.48663330078125,298.8023681640625,297.2459411621094,284.8983459472656,1.0,0.6138843297958374,0.4514056444168091,0.4514056444168091,1.0,1.0,-3.1640586853027344,1.0723016262054443,2.09175705909729,0.3602966070175171,0.8758445978164673,0.8758445978164673,0.0,193.3557586669922,176.0,58822.296875,0.0,2847.43115234375,1.0,278.85870361328125,282.9895324707031,296.5090637207031,300.3229675292969,293.1499938964844,293.1499938964844,279.1499938964844,38257.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051867127418518,1.0,0.0,0.0,3.4014382362365723,3.401459217071533,7.720020676060813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.2685546875,0.0,1254.689208984375,1895.4371337890625,0.0,3451.882080078125,0.8451290130615234,1.0,0.0,3.0,1.0,0.0
18185040,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8338509202003479,0.4202015101909637,0.381472498178482,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8918175101280212,0.5178921222686768,0.4926514029502868,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8441734910011292,0.4374376237392425,0.3085364997386932,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8067805767059326,0.3782901167869568,0.3619926869869232,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6941949725151062,0.2377037554979324,1.0903584957122805,284.8962707519531,284.95001220703125,301.83258056640625,293.48663330078125,298.8023681640625,297.2459411621094,284.8983459472656,1.0,0.6138843297958374,0.4514056444168091,0.4514056444168091,1.0,1.0,-3.1640586853027344,1.0723016262054443,2.09175705909729,0.3602966070175171,0.8758445978164673,0.8758445978164673,0.0,193.3557586669922,176.0,58822.296875,0.0,2847.43115234375,1.0,278.85870361328125,282.9895324707031,296.5090637207031,300.3229675292969,293.1499938964844,293.1499938964844,279.1499938964844,38257.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051867127418518,1.0,0.0,0.0,3.4014382362365723,3.401459217071533,7.720020676060813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.2685546875,0.0,1254.689208984375,1895.4371337890625,0.0,3451.882080078125,0.8451290130615234,1.0,0.0,3.0,1.0,0.0
18185100,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8374340534210205,0.4202873110771179,0.3811307847499847,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8969399333000183,0.5193876624107361,0.4936691522598266,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8480688333511353,0.437764823436737,0.3084778487682342,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8108659386634827,0.3788633942604065,0.3622067272663116,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6975391507148743,0.2377176880836486,1.0891653299331665,285.0145263671875,284.95001220703125,301.86767578125,293.5015563964844,298.8125915527344,297.2467041015625,285.0175476074219,1.0,0.6117148995399475,0.4507746994495392,0.4507746994495392,1.0,1.0,-3.1636180877685547,1.070636510848999,2.092981576919556,0.3586961925029754,0.9561647772789,0.9561647772789,0.0,189.6507263183593,176.0,58053.03125,0.0,2826.54443359375,1.0,279.09552001953125,283.12139892578125,296.4694519042969,300.1297607421875,293.1499938964844,293.1499938964844,279.1499938964844,34580.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990516662597656,1.0,0.0,0.0,3.4386141300201416,3.4386351108551025,7.889694870755193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.1826171875,0.0,1265.2103271484375,1895.4371337890625,0.0,3394.742919921875,0.8518931269645691,1.0,0.0,3.0,1.0,0.0
18185160,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8426086902618408,0.4206075370311737,0.3811903595924377,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9037966132164,0.5210849046707153,0.4950256049633026,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8535723686218262,0.4383119344711303,0.3086777329444885,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8162844777107239,0.3796112835407257,0.3626756370067596,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7022582292556763,0.23787322640419,1.0887635946273804,285.0126037597656,284.95001220703125,301.9023132324219,293.5163879394531,298.8244934082031,297.2496643066406,285.0113525390625,1.0,0.6093404293060303,0.450229674577713,0.450229674577713,1.0,1.0,-3.1656389236450195,1.070099949836731,2.095538854598999,0.3577041327953338,0.9771387577056884,0.9771387577056884,0.0,185.006591796875,164.0,58218.99609375,0.0,2805.591796875,1.0,279.1410522460937,283.1185913085937,296.4903259277344,300.1940002441406,293.1499938964844,293.1499938964844,278.8500061035156,33627.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964956998825073,1.0,0.0,0.0,3.499770402908325,3.4997918605804443,8.172829097929935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7236328125,0.0,1319.4705810546875,1895.4371337890625,0.0,3370.8974609375,0.8634782433509827,1.0,0.0,3.0,1.0,0.0
18185220,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.853705644607544,0.419975996017456,0.3805804550647735,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9195974469184875,0.523483157157898,0.4971521496772766,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8655459880828857,0.4384088218212127,0.3086591064929962,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8275607824325562,0.3803727626800537,0.3632078170776367,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7122830152511597,0.2377328127622604,1.086928129196167,284.8955078125,284.95001220703125,301.9700622558594,293.54541015625,298.84112548828125,297.2459716796875,284.89764404296875,1.0,0.6038314700126648,0.4491395652294159,0.4491395652294159,1.0,1.0,-3.165881872177124,1.06757652759552,2.0983054637908936,0.3553048074245453,0.8778600096702576,0.8778600096702576,0.0,175.30923461914062,152.0,58982.5234375,0.0,2753.709716796875,1.0,278.8586120605469,282.9840087890625,296.566162109375,300.390869140625,293.1499938964844,293.1499938964844,279.1499938964844,38343.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042569398880004,1.0,0.0,0.0,3.4150686264038086,3.4150898456573486,7.782016950841353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.9501953125,0.0,1268.56689453125,1895.4371337890625,0.0,3443.232177734375,0.8482415676116943,1.0,0.0,3.0,1.0,0.0
18185280,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.853705644607544,0.419975996017456,0.3805804550647735,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9195974469184875,0.523483157157898,0.4971521496772766,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8655459880828857,0.4384088218212127,0.3086591064929962,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8275607824325562,0.3803727626800537,0.3632078170776367,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7122830152511597,0.2377328127622604,1.086928129196167,284.8955078125,284.95001220703125,301.9700622558594,293.54541015625,298.84112548828125,297.2459716796875,284.89764404296875,1.0,0.6038314700126648,0.4491395652294159,0.4491395652294159,1.0,1.0,-3.165881872177124,1.06757652759552,2.0983054637908936,0.3553048074245453,0.8778600096702576,0.8778600096702576,0.0,175.30923461914062,152.0,58982.5234375,0.0,2753.709716796875,1.0,278.8586120605469,282.9840087890625,296.566162109375,300.390869140625,293.1499938964844,293.1499938964844,279.1499938964844,38343.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042569398880004,1.0,0.0,0.0,3.4150686264038086,3.4150898456573486,7.782016950841353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.9501953125,0.0,1268.56689453125,1895.4371337890625,0.0,3443.232177734375,0.8482415676116943,1.0,0.0,3.0,1.0,0.0
18185340,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8686017394065857,0.4204062223434448,0.3802336156368255,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.940528929233551,0.5267667174339294,0.4995148777961731,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8813906311988831,0.4393877983093261,0.3088036477565765,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8419579863548279,0.3817893862724304,0.3638838827610016,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7242178916931152,0.238025277853012,1.085424304008484,285.0129699707031,284.95001220703125,302.0355834960937,293.5735168457031,298.862548828125,297.2506408691406,285.0122375488281,1.0,0.5977630019187927,0.4480494856834411,0.4480494856834411,1.0,1.0,-3.167475461959839,1.065575361251831,2.101900100708008,0.352914959192276,0.9802683591842652,0.9802683591842652,0.0,164.26686096191406,140.0,58364.265625,0.0,2697.267822265625,1.0,279.140380859375,283.11474609375,296.5478820800781,300.2616577148437,293.1499938964844,293.1499938964844,278.8500061035156,33724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955361247062683,1.0,0.0,0.0,3.5105583667755127,3.510579824447632,8.223291843023617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.1748046875,0.0,1331.141357421875,1895.4371337890625,0.0,3361.93994140625,0.8661346435546875,1.0,0.0,3.0,1.0,0.0
18185400,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8686017394065857,0.4204062223434448,0.3802336156368255,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.940528929233551,0.5267667174339294,0.4995148777961731,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8813906311988831,0.4393877983093261,0.3088036477565765,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8419579863548279,0.3817893862724304,0.3638838827610016,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7242178916931152,0.238025277853012,1.085424304008484,285.0129699707031,284.95001220703125,302.0355834960937,293.5735168457031,298.862548828125,297.2506408691406,285.0122375488281,1.0,0.5977630019187927,0.4480494856834411,0.4480494856834411,1.0,1.0,-3.167475461959839,1.065575361251831,2.101900100708008,0.352914959192276,0.9802683591842652,0.9802683591842652,0.0,164.26686096191406,140.0,58364.265625,0.0,2697.267822265625,1.0,279.140380859375,283.11474609375,296.5478820800781,300.2616577148437,293.1499938964844,293.1499938964844,278.8500061035156,33724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955361247062683,1.0,0.0,0.0,3.5105583667755127,3.510579824447632,8.223291843023617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.1748046875,0.0,1331.141357421875,1895.4371337890625,0.0,3361.93994140625,0.8661346435546875,1.0,0.0,3.0,1.0,0.0
18185460,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8859118819236755,0.4197607040405273,0.3795594274997711,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9627948999404908,0.5292084217071533,0.5016319155693054,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8996889591217041,0.4395484030246734,0.3087910413742065,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8588061332702637,0.3826085925102234,0.3644193410873413,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7374104857444763,0.2379739880561828,1.0837475061416626,284.89501953125,284.95001220703125,302.0985412597656,293.60040283203125,298.87774658203125,297.2474975585937,284.8971862792969,1.0,0.5914019346237183,0.4469767808914184,0.4469767808914184,1.0,1.0,-3.1678316593170166,1.063116431236267,2.104715347290039,0.3505536615848541,0.8807226419448853,0.8807226419448853,0.0,153.1309051513672,128.0,59139.5625,0.0,2637.7958984375,1.0,278.85845947265625,282.9789123535156,296.6213684082031,300.4570007324219,293.1499938964844,293.1499938964844,279.1499938964844,38335.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033048748970032,1.0,0.0,0.0,3.428245782852173,3.428267240524292,7.842187415008084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.099609375,0.0,1281.44580078125,1895.4371337890625,0.0,3434.37109375,0.8511605858802795,1.0,0.0,3.0,1.0,0.0
18185520,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8859118819236755,0.4197607040405273,0.3795594274997711,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9627948999404908,0.5292084217071533,0.5016319155693054,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8996889591217041,0.4395484030246734,0.3087910413742065,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8588061332702637,0.3826085925102234,0.3644193410873413,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7374104857444763,0.2379739880561828,1.0837475061416626,284.89501953125,284.95001220703125,302.0985412597656,293.60040283203125,298.87774658203125,297.2474975585937,284.8971862792969,1.0,0.5914019346237183,0.4469767808914184,0.4469767808914184,1.0,1.0,-3.1678316593170166,1.063116431236267,2.104715347290039,0.3505536615848541,0.8807226419448853,0.8807226419448853,0.0,153.1309051513672,128.0,59139.5625,0.0,2637.7958984375,1.0,278.85845947265625,282.9789123535156,296.6213684082031,300.4570007324219,293.1499938964844,293.1499938964844,279.1499938964844,38335.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033048748970032,1.0,0.0,0.0,3.428245782852173,3.428267240524292,7.842187415008084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.099609375,0.0,1281.44580078125,1895.4371337890625,0.0,3434.37109375,0.8511605858802795,1.0,0.0,3.0,1.0,0.0
18185580,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9082289934158324,0.4201632738113403,0.3791585266590118,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9863482117652892,0.5325245261192322,0.5039932727813721,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.924446702003479,0.4405733048915863,0.30894535779953,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8806223273277283,0.384066104888916,0.3651043474674225,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7543581128120422,0.2383312582969665,1.082405686378479,285.0139465332031,284.95001220703125,302.15869140625,293.6258850097656,298.8973693847656,297.2523803710937,285.0132141113281,1.0,0.5848408937454224,0.4459040760993957,0.4459040760993957,1.0,1.0,-3.169575929641724,1.0611943006515503,2.108381748199463,0.3481996655464172,0.9843106865882874,0.9843106865882874,0.0,141.3133544921875,116.0,58506.10546875,0.0,2577.362548828125,1.0,279.1405029296875,283.1112365722656,296.60076904296875,300.3247985839844,293.1499938964844,293.1499938964844,278.8500061035156,33747.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946900367736816,1.0,0.0,0.0,3.522303819656372,3.522325277328491,8.278409495687811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.0712890625,0.0,1343.322265625,1895.4371337890625,0.0,3354.039306640625,0.8688052296638489,1.0,0.0,3.0,1.0,0.0
18185640,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9082289934158324,0.4201632738113403,0.3791585266590118,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9863482117652892,0.5325245261192322,0.5039932727813721,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.924446702003479,0.4405733048915863,0.30894535779953,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8806223273277283,0.384066104888916,0.3651043474674225,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7543581128120422,0.2383312582969665,1.082405686378479,285.0139465332031,284.95001220703125,302.15869140625,293.6258850097656,298.8973693847656,297.2523803710937,285.0132141113281,1.0,0.5848408937454224,0.4459040760993957,0.4459040760993957,1.0,1.0,-3.169575929641724,1.0611943006515503,2.108381748199463,0.3481996655464172,0.9843106865882874,0.9843106865882874,0.0,141.3133544921875,116.0,58506.10546875,0.0,2577.362548828125,1.0,279.1405029296875,283.1112365722656,296.60076904296875,300.3247985839844,293.1499938964844,293.1499938964844,278.8500061035156,33747.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946900367736816,1.0,0.0,0.0,3.522303819656372,3.522325277328491,8.278409495687811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.0712890625,0.0,1343.322265625,1895.4371337890625,0.0,3354.039306640625,0.8688052296638489,1.0,0.0,3.0,1.0,0.0
18185700,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9225298762321472,0.4199583530426025,0.3790219128131866,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9976767897605896,0.5338606834411621,0.5052399039268494,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9396281838417052,0.4407857358455658,0.3090847134590149,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8935783505439758,0.3845793008804321,0.3655174672603607,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.764643669128418,0.2383974492549896,1.082064509391785,284.8846130371094,284.95001220703125,302.1876220703125,293.63800048828125,298.9048767089844,297.25201416015625,284.8799743652344,1.0,0.5815888047218323,0.4453677237033844,0.4453677237033844,1.0,1.0,-3.171154260635376,1.0604883432388306,2.110666036605835,0.3472366034984588,0.8994738459587097,0.8994738459587097,0.0,135.35159301757812,116.0,59512.875,0.0,2548.218505859375,1.0,278.9006042480469,282.9618835449219,296.6672668457031,300.5590209960937,293.1499938964844,293.1499938964844,278.8500061035156,36539.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005005359649658,1.0,0.0,0.0,3.511749267578125,3.5117712020874023,8.228871593018994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.2783203125,0.0,1352.6162109375,1895.4371337890625,0.0,3408.25,0.8668670058250427,1.0,0.0,3.0,1.0,0.0
18185760,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.922196328639984,0.4193959236145019,0.3786331713199615,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9982585906982422,0.5354723334312439,0.5064218044281006,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.939674973487854,0.4406791925430298,0.309095561504364,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8938902020454407,0.3848263323307037,0.3658542037010193,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7646189332008362,0.2382494807243347,1.0818554162979126,284.8869323730469,284.95001220703125,302.2157287597656,293.6496887207031,298.90887451171875,297.2499084472656,284.8853454589844,1.0,0.576819896697998,0.4448465406894684,0.4448465406894684,1.0,1.0,-3.1418285369873047,1.0477492809295654,2.09407925605774,0.3454796969890594,0.8781045079231262,0.8781045079231262,0.0,134.3603973388672,104.0,59028.2578125,0.0,2510.150146484375,1.0,278.8588256835937,282.9664001464844,296.67059326171875,300.514404296875,293.1499938964844,293.1499938964844,279.1499938964844,38463.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024909734725952,1.0,0.0,0.0,3.438492774963379,3.438514471054077,7.889137805250357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.3408203125,0.0,1292.4630126953125,1895.4371337890625,0.0,3426.79296875,0.8534351587295532,1.0,0.0,3.0,1.0,0.0
18185820,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9510565996170044,0.4195665419101715,0.3780820667743683,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.5426375865936279,0.4700520932674408,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9678725600242616,0.4415527284145355,0.3091869950294494,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9213266968727112,0.3861517608165741,0.3664655387401581,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7857547402381897,0.2385505139827728,1.080420732498169,284.9891662597656,284.95001220703125,302.2693176269531,293.67156982421875,298.9365539550781,297.27215576171875,284.9876403808594,1.0,0.5682194828987122,0.4438041746616363,0.4438041746616363,1.0,1.0,-3.127058506011963,1.03993022441864,2.087128162384033,0.3370585441589355,0.9599719047546388,0.9599719047546388,0.0,123.02584075927734,122.0,57994.17578125,0.0,2397.337646484375,1.0,279.1404724121094,283.0950927734375,296.6410217285156,300.3461303710937,293.1499938964844,293.1499938964844,278.8500061035156,34437.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928431868553162,1.0,0.0,0.0,3.5060815811157227,3.506103038787842,8.202331969187071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.4677734375,0.0,1331.7022705078125,1895.4371337890625,0.0,3336.78662109375,0.8655545711517334,1.0,0.0,3.0,1.0,0.0
18185880,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9510565996170044,0.4195665419101715,0.3780820667743683,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.5426375865936279,0.4700520932674408,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9678725600242616,0.4415527284145355,0.3091869950294494,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9213266968727112,0.3861517608165741,0.3664655387401581,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7857547402381897,0.2385505139827728,1.080420732498169,284.9891662597656,284.95001220703125,302.2693176269531,293.67156982421875,298.9365539550781,297.27215576171875,284.9876403808594,1.0,0.5682194828987122,0.4438041746616363,0.4438041746616363,1.0,1.0,-3.127058506011963,1.03993022441864,2.087128162384033,0.3370585441589355,0.9599719047546388,0.9599719047546388,0.0,123.02584075927734,122.0,57994.17578125,0.0,2397.337646484375,1.0,279.1404724121094,283.0950927734375,296.6410217285156,300.3461303710937,293.1499938964844,293.1499938964844,278.8500061035156,34437.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928431868553162,1.0,0.0,0.0,3.5060815811157227,3.506103038787842,8.202331969187071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.4677734375,0.0,1331.7022705078125,1895.4371337890625,0.0,3336.78662109375,0.8655545711517334,1.0,0.0,3.0,1.0,0.0
18185940,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9524850249290466,0.418795645236969,0.3776087462902069,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.5503708124160767,0.4675398766994476,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9698169231414796,0.4417009949684143,0.3094210624694824,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.924103021621704,0.3869518637657165,0.3673408925533294,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7873378396034241,0.2386196851730346,1.0809791088104248,284.8974609375,284.95001220703125,302.3192443847656,293.6913452148437,298.96356201171875,297.2939758300781,284.9000244140625,1.0,0.5684196949005127,0.4427618384361267,0.4427618384361267,1.0,1.0,-3.125422954559326,1.0368419885635376,2.088580846786499,0.3337555825710296,0.867621660232544,0.867621660232544,0.0,122.29766845703124,142.0,58532.9140625,0.0,2390.42626953125,1.0,278.8591613769531,282.98797607421875,296.70233154296875,300.5010070800781,293.1499938964844,293.1499938964844,279.1499938964844,38869.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985059261322021,1.0,0.0,0.0,3.3860251903533936,3.3860464096069336,7.650215820831363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.2021484375,0.0,1244.0467529296875,1895.4371337890625,0.0,3389.653076171875,0.8425118923187256,1.0,0.0,3.0,1.0,0.0
18186000,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9524850249290466,0.418795645236969,0.3776087462902069,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.5503708124160767,0.4675398766994476,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9698169231414796,0.4417009949684143,0.3094210624694824,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.924103021621704,0.3869518637657165,0.3673408925533294,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7873378396034241,0.2386196851730346,1.0809791088104248,284.8974609375,284.95001220703125,302.3192443847656,293.6913452148437,298.96356201171875,297.2939758300781,284.9000244140625,1.0,0.5684196949005127,0.4427618384361267,0.4427618384361267,1.0,1.0,-3.125422954559326,1.0368419885635376,2.088580846786499,0.3337555825710296,0.867621660232544,0.867621660232544,0.0,122.29766845703124,142.0,58532.9140625,0.0,2390.42626953125,1.0,278.8591613769531,282.98797607421875,296.70233154296875,300.5010070800781,293.1499938964844,293.1499938964844,279.1499938964844,38869.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985059261322021,1.0,0.0,0.0,3.3860251903533936,3.3860464096069336,7.650215820831363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.2021484375,0.0,1244.0467529296875,1895.4371337890625,0.0,3389.653076171875,0.8425118923187256,1.0,0.0,3.0,1.0,0.0
18186060,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.93998920917511,0.4191931188106537,0.3778223991394043,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.5554975867271423,0.4846126437187195,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9588345289230348,0.4428269863128662,0.3101219832897186,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.91278874874115,0.3884870707988739,0.3687410354614258,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7783738970756531,0.2391535639762878,1.083521604537964,285.02984619140625,284.95001220703125,302.3651428222656,293.7087097167969,298.9856262207031,297.3043518066406,285.0299987792969,1.0,0.5755823254585266,0.4422527849674225,0.4422527849674225,1.0,1.0,-3.151759386062622,1.0455621480941772,2.106197118759156,0.3362462520599365,0.9856944680213928,0.9856944680213928,0.0,127.70980072021484,160.0,58292.828125,0.0,2469.4990234375,1.0,279.1401672363281,283.1254577636719,296.683349609375,300.3866577148437,293.1499938964844,293.1499938964844,278.8500061035156,33377.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897475600242615,1.0,0.0,0.0,3.495976209640503,3.495997428894043,8.155117257047095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.4169921875,0.0,1313.83837890625,1895.4371337890625,0.0,3307.8466796875,0.8626794815063477,1.0,0.0,3.0,1.0,0.0
18186120,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.93998920917511,0.4191931188106537,0.3778223991394043,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.5554975867271423,0.4846126437187195,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9588345289230348,0.4428269863128662,0.3101219832897186,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.91278874874115,0.3884870707988739,0.3687410354614258,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7783738970756531,0.2391535639762878,1.083521604537964,285.02984619140625,284.95001220703125,302.3651428222656,293.7087097167969,298.9856262207031,297.3043518066406,285.0299987792969,1.0,0.5755823254585266,0.4422527849674225,0.4422527849674225,1.0,1.0,-3.151759386062622,1.0455621480941772,2.106197118759156,0.3362462520599365,0.9856944680213928,0.9856944680213928,0.0,127.70980072021484,160.0,58292.828125,0.0,2469.4990234375,1.0,279.1401672363281,283.1254577636719,296.683349609375,300.3866577148437,293.1499938964844,293.1499938964844,278.8500061035156,33377.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897475600242615,1.0,0.0,0.0,3.495976209640503,3.495997428894043,8.155117257047095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.4169921875,0.0,1313.83837890625,1895.4371337890625,0.0,3307.8466796875,0.8626794815063477,1.0,0.0,3.0,1.0,0.0
18186180,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9186208844184875,0.4184377193450928,0.377781480550766,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.5558788776397705,0.5141692161560059,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9387614727020264,0.4430496394634247,0.3107230067253113,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8950263857841492,0.3893398344516754,0.3700809180736542,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7636146545410156,0.2391928434371948,1.0860093832015991,284.9196472167969,284.95001220703125,302.40673828125,293.7234802246094,298.9879150390625,297.2856750488281,284.922119140625,1.0,0.5868205428123474,0.4417437314987182,0.4417437314987182,1.0,1.0,-3.19256329536438,1.0597282648086548,2.132835149765014,0.3411979377269745,0.9068101644515992,0.9068101644515992,0.0,137.29579162597656,178.0,59780.421875,0.0,2600.977294921875,1.0,278.8583679199219,282.98419189453125,296.7559814453125,300.62164306640625,293.1499938964844,293.1499938964844,278.54998779296875,37020.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998164534568787,1.0,0.0,0.0,3.461403608322144,3.4614250659942627,7.994618727025227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6953125,0.0,1305.0550537109375,1895.4371337890625,0.0,3401.873046875,0.857613205909729,1.0,0.0,3.0,1.0,0.0
18186240,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9186208844184875,0.4184377193450928,0.377781480550766,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.5558788776397705,0.5141692161560059,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9387614727020264,0.4430496394634247,0.3107230067253113,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8950263857841492,0.3893398344516754,0.3700809180736542,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7636146545410156,0.2391928434371948,1.0860093832015991,284.9196472167969,284.95001220703125,302.40673828125,293.7234802246094,298.9879150390625,297.2856750488281,284.922119140625,1.0,0.5868205428123474,0.4417437314987182,0.4417437314987182,1.0,1.0,-3.19256329536438,1.0597282648086548,2.132835149765014,0.3411979377269745,0.9068101644515992,0.9068101644515992,0.0,137.29579162597656,178.0,59780.421875,0.0,2600.977294921875,1.0,278.8583679199219,282.98419189453125,296.7559814453125,300.62164306640625,293.1499938964844,293.1499938964844,278.54998779296875,37020.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998164534568787,1.0,0.0,0.0,3.461403608322144,3.4614250659942627,7.994618727025227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6953125,0.0,1305.0550537109375,1895.4371337890625,0.0,3401.873046875,0.857613205909729,1.0,0.0,3.0,1.0,0.0
18186300,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9030867218971252,0.4178295135498047,0.3775797188282013,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9945524334907532,0.5545036792755127,0.5261806845664978,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9224823713302612,0.4429426491260528,0.3109091818332672,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8815991282463074,0.3895749151706695,0.3706445395946502,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7524774670600891,0.2390137910842895,1.086837649345398,284.8446655273437,284.95001220703125,302.42584228515625,293.72979736328125,298.982421875,297.2678527832031,284.8455505371094,1.0,0.5930526256561279,0.4414892196655273,0.4414892196655273,1.0,1.0,-3.207932472229004,1.06482994556427,2.1431026458740234,0.3436746895313263,0.8346428871154785,0.8346428871154785,0.0,144.74505615234375,178.0,60559.82421875,0.0,2672.9423828125,1.0,278.60662841796875,282.8853454589844,296.7824401855469,300.7764587402344,293.1499938964844,293.1499938964844,278.54998779296875,40192.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906187117099762,1.0,0.0,0.0,3.383784294128418,3.383805751800537,7.64009314480063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.2578125,0.0,1251.064697265625,1895.4371337890625,0.0,3461.185546875,0.8409481048583984,1.0,0.0,3.0,1.0,0.0
18186360,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8849312663078308,0.4172456860542297,0.377346009016037,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9781770706176758,0.5538232922554016,0.5254716277122498,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9027774930000304,0.4428327083587646,0.3110732138156891,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8647928833961487,0.3897784054279327,0.3711866438388824,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7388032674789429,0.2387522161006927,1.087506651878357,284.8930969238281,284.95001220703125,302.4437561035156,293.7353820800781,298.975830078125,297.2536315917969,284.8953552246094,1.0,0.5987363457679749,0.4406211078166961,0.4406211078166961,1.0,1.0,-3.2092292308807373,1.0632833242416382,2.1459457874298096,0.341589480638504,0.839885950088501,0.839885950088501,0.0,154.40994262695312,196.0,60220.8359375,0.0,2727.84619140625,1.0,278.560546875,282.9290466308594,296.7601623535156,300.68426513671875,293.1499938964844,293.1499938964844,278.8500061035156,39849.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074385166168212,1.0,0.0,0.0,3.292661666870117,3.29268217086792,7.234150416479679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.076171875,0.0,1163.0,1895.4371337890625,0.0,3472.81689453125,0.8229154944419861,1.0,0.0,3.0,1.0,0.0
18186420,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8579568862915039,0.4172151982784271,0.377745658159256,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9486183524131776,0.555383026599884,0.5268909931182861,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8752827048301697,0.4435969889163971,0.3119531273841858,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8402470350265503,0.3909216821193695,0.3727903664112091,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7182480692863464,0.2387079149484634,1.0900670289993286,285.0010986328125,284.95001220703125,302.4759216308594,293.74420166015625,298.9756774902344,297.2469177246094,285.000732421875,1.0,0.6100859045982361,0.4388848543167114,0.4388848543167114,1.0,1.0,-3.217470645904541,1.0620654821395874,2.155405282974243,0.3383781909942627,0.9308831095695496,0.9308831095695496,0.0,172.59852600097656,214.0,59646.43359375,0.0,2844.506103515625,1.0,278.8392333984375,283.0508728027344,296.7189636230469,300.5221862792969,293.1499938964844,293.1499938964844,278.54998779296875,34110.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985735177993774,1.0,0.0,0.0,3.3849236965179443,3.384943962097168,7.645239179510099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.0146484375,0.0,1209.9686279296875,1895.4371337890625,0.0,3390.28369140625,0.8381441831588745,1.0,0.0,3.0,1.0,0.0
18186480,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8579568862915039,0.4172151982784271,0.377745658159256,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9486183524131776,0.555383026599884,0.5268909931182861,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8752827048301697,0.4435969889163971,0.3119531273841858,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8402470350265503,0.3909216821193695,0.3727903664112091,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7182480692863464,0.2387079149484634,1.0900670289993286,285.0010986328125,284.95001220703125,302.4759216308594,293.74420166015625,298.9756774902344,297.2469177246094,285.000732421875,1.0,0.6100859045982361,0.4388848543167114,0.4388848543167114,1.0,1.0,-3.217470645904541,1.0620654821395874,2.155405282974243,0.3383781909942627,0.9308831095695496,0.9308831095695496,0.0,172.59852600097656,214.0,59646.43359375,0.0,2844.506103515625,1.0,278.8392333984375,283.0508728027344,296.7189636230469,300.5221862792969,293.1499938964844,293.1499938964844,278.54998779296875,34110.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985735177993774,1.0,0.0,0.0,3.3849236965179443,3.384943962097168,7.645239179510099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.0146484375,0.0,1209.9686279296875,1895.4371337890625,0.0,3390.28369140625,0.8381441831588745,1.0,0.0,3.0,1.0,0.0
18186540,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8362859487533569,0.4160920679569244,0.37769615650177,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.921497106552124,0.5569685101509094,0.5291892290115356,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8529820442199707,0.4434927403926849,0.3125891387462616,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8205201625823975,0.3914047181606293,0.3741501867771148,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6993746757507324,0.2382810860872268,1.092146396636963,284.91326904296875,284.95001220703125,302.5028991699219,293.7496643066406,298.9724426269531,297.238525390625,284.91424560546875,1.0,0.6213153004646301,0.4371486306190491,0.4371486306190491,1.0,1.0,-3.22508192062378,1.0605562925338743,2.1645255088806152,0.3352230489253998,0.8535640239715576,0.8535640239715576,0.0,191.08380126953125,217.0,60289.63671875,0.0,2962.045654296875,1.0,278.56060791015625,282.9420166015625,296.7685852050781,300.6844787597656,293.1499938964844,293.1499938964844,278.8500061035156,38173.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058982133865356,1.0,0.0,0.0,3.288602590560913,3.2886228561401367,7.216325457193307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.2734375,0.0,1147.9879150390625,1895.4371337890625,0.0,3458.49951171875,0.8203336000442505,1.0,0.0,3.0,1.0,0.0
