time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8362859487533569,0.4160920679569244,0.37769615650177,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.921497106552124,0.5569685101509094,0.5291892290115356,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8529820442199707,0.4434927403926849,0.3125891387462616,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8205201625823975,0.3914047181606293,0.3741501867771148,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6993746757507324,0.2382810860872268,1.092146396636963,284.91326904296875,284.95001220703125,302.5028991699219,293.7496643066406,298.9724426269531,297.238525390625,284.91424560546875,1.0,0.6213153004646301,0.4371486306190491,0.4371486306190491,1.0,1.0,-3.22508192062378,1.0605562925338743,2.1645255088806152,0.3352230489253998,0.8535640239715576,0.8535640239715576,0.0,191.08380126953125,217.0,60289.63671875,0.0,2962.045654296875,1.0,278.56060791015625,282.9420166015625,296.7685852050781,300.6844787597656,293.1499938964844,293.1499938964844,278.8500061035156,38173.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058982133865356,1.0,0.0,0.0,3.288602590560913,3.2886228561401367,7.216325457193307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.2734375,0.0,1147.9879150390625,1895.4371337890625,0.0,3458.49951171875,0.8203336000442505,1.0,0.0,3.0,1.0,0.0
18186660,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8250744342803955,0.4158560931682586,0.3776687681674957,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.908216655254364,0.5595790147781372,0.5318201184272766,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8417510986328125,0.4441065192222595,0.3131830394268036,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8100926876068115,0.3924152553081512,0.3753775060176849,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6889378428459167,0.238190546631813,1.093277096748352,285.00604248046875,284.95001220703125,302.5244140625,293.7515563964844,298.9757080078125,297.2387084960937,285.005126953125,1.0,0.6280980110168457,0.43609219789505,0.43609219789505,1.0,1.0,-3.2317583560943604,1.060334324836731,2.171424150466919,0.3334275782108307,0.9417966604232788,0.9417966604232788,0.0,202.496826171875,205.0,59783.76953125,0.0,3039.118896484375,1.0,278.8392639160156,283.0497741699219,296.7318725585937,300.5440368652344,293.1499938964844,293.1499938964844,278.54998779296875,33612.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898572564125061,1.0,0.0,0.0,3.3944461345672607,3.3944664001464844,7.688314553888631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.0390625,0.0,1215.5992431640625,1895.4371337890625,0.0,3390.274658203125,0.8398115634918213,1.0,0.0,3.0,1.0,0.0
18186720,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8250744342803955,0.4158560931682586,0.3776687681674957,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.908216655254364,0.5595790147781372,0.5318201184272766,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8417510986328125,0.4441065192222595,0.3131830394268036,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8100926876068115,0.3924152553081512,0.3753775060176849,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6889378428459167,0.238190546631813,1.093277096748352,285.00604248046875,284.95001220703125,302.5244140625,293.7515563964844,298.9757080078125,297.2387084960937,285.005126953125,1.0,0.6280980110168457,0.43609219789505,0.43609219789505,1.0,1.0,-3.2317583560943604,1.060334324836731,2.171424150466919,0.3334275782108307,0.9417966604232788,0.9417966604232788,0.0,202.496826171875,205.0,59783.76953125,0.0,3039.118896484375,1.0,278.8392639160156,283.0497741699219,296.7318725585937,300.5440368652344,293.1499938964844,293.1499938964844,278.54998779296875,33612.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898572564125061,1.0,0.0,0.0,3.3944461345672607,3.3944664001464844,7.688314553888631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.0390625,0.0,1215.5992431640625,1895.4371337890625,0.0,3390.274658203125,0.8398115634918213,1.0,0.0,3.0,1.0,0.0
18186780,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.823376476764679,0.4146324396133423,0.3768673837184906,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9079434275627136,0.5613773465156555,0.5337756276130676,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8406081795692444,0.4439011514186859,0.3132437467575073,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8093131184577942,0.3928084373474121,0.3759703934192657,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6875672340393066,0.237756073474884,1.092084884643555,284.9058532714844,284.95001220703125,302.5401611328125,293.7496337890625,298.9720764160156,297.2320556640625,284.9068603515625,1.0,0.628402829170227,0.435035765171051,0.435035765171051,1.0,1.0,-3.232511043548584,1.0579324960708618,2.1745784282684326,0.3309673964977264,0.8546128273010254,0.8546128273010254,0.0,203.7469177246093,193.0,60364.61328125,0.0,3047.62939453125,1.0,278.5604858398437,282.9315490722656,296.7726745605469,300.6984558105469,293.1499938964844,293.1499938964844,278.8500061035156,38228.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068081378936768,1.0,0.0,0.0,3.300213098526001,3.3002333641052246,7.267369710461935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.2724609375,0.0,1158.9708251953125,1895.4371337890625,0.0,3466.958251953125,0.8228659629821777,1.0,0.0,3.0,1.0,0.0
18186840,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.823376476764679,0.4146324396133423,0.3768673837184906,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9079434275627136,0.5613773465156555,0.5337756276130676,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8406081795692444,0.4439011514186859,0.3132437467575073,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8093131184577942,0.3928084373474121,0.3759703934192657,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6875672340393066,0.237756073474884,1.092084884643555,284.9058532714844,284.95001220703125,302.5401611328125,293.7496337890625,298.9720764160156,297.2320556640625,284.9068603515625,1.0,0.628402829170227,0.435035765171051,0.435035765171051,1.0,1.0,-3.232511043548584,1.0579324960708618,2.1745784282684326,0.3309673964977264,0.8546128273010254,0.8546128273010254,0.0,203.7469177246093,193.0,60364.61328125,0.0,3047.62939453125,1.0,278.5604858398437,282.9315490722656,296.7726745605469,300.6984558105469,293.1499938964844,293.1499938964844,278.8500061035156,38228.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068081378936768,1.0,0.0,0.0,3.300213098526001,3.3002333641052246,7.267369710461935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.2724609375,0.0,1158.9708251953125,1895.4371337890625,0.0,3466.958251953125,0.8228659629821777,1.0,0.0,3.0,1.0,0.0
18186900,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8248617649078369,0.4144639670848846,0.3763961493968963,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9108598828315736,0.5626561641693115,0.5346698760986328,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8424413204193115,0.4441448748111725,0.3131969571113586,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8113200664520264,0.393263578414917,0.3761577010154724,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6890448927879333,0.2377026230096817,1.0909723043441772,285.011474609375,284.95001220703125,302.5458068847656,293.7471618652344,298.9718322753906,297.23223876953125,285.0135803222656,1.0,0.6271853446960449,0.4345075488090515,0.4345075488090515,1.0,1.0,-3.2318460941314697,1.0563509464263916,2.175495147705078,0.3294546902179718,0.9273539781570436,0.9273539781570436,0.0,201.819564819336,193.0,59597.67578125,0.0,3035.590087890625,1.0,278.7933959960937,283.0521240234375,296.7197265625,300.49005126953125,293.1499938964844,293.1499938964844,278.8500061035156,34535.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013720154762268,1.0,0.0,0.0,3.3386800289154053,3.33870005607605,7.437772637786111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.8115234375,0.0,1169.362548828125,1895.4371337890625,0.0,3416.370361328125,0.8295849561691284,1.0,0.0,3.0,1.0,0.0
18186960,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8280331492424011,0.4144728779792785,0.3762526512145996,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9160143733024596,0.564096987247467,0.5358603000640869,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8460000157356262,0.4445620477199554,0.3133625984191894,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8149371147155762,0.3938608467578888,0.3765549063682556,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6920669674873352,0.2377712130546569,1.0904803276062012,284.99951171875,284.95001220703125,302.54986572265625,293.7436828613281,298.97247314453125,297.2342529296875,284.998046875,1.0,0.6254901885986328,0.4339872300624847,0.4339872300624847,1.0,1.0,-3.2331881523132324,1.0555298328399658,2.1776583194732666,0.3282832205295563,0.9387258291244508,0.9387258291244508,0.0,198.515365600586,181.0,59730.25390625,0.0,3020.236328125,1.0,278.8399963378906,283.0420837402344,296.7237548828125,300.5371398925781,293.1499938964844,293.1499938964844,278.54998779296875,33745.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899497926235199,1.0,0.0,0.0,3.39868688583374,3.398707389831543,7.70753729284479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.4384765625,0.0,1220.5885009765625,1895.4371337890625,0.0,3398.903564453125,0.8407344222068787,1.0,0.0,3.0,1.0,0.0
18187020,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8354598879814148,0.4134053587913513,0.3752402663230896,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9283576607704164,0.5660016536712646,0.5375601649284363,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8544884920120239,0.4444779753684997,0.3132361471652984,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8232511281967163,0.3943641185760498,0.3768834471702575,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6993335485458374,0.2375063300132751,1.0882989168167114,284.9035339355469,284.95001220703125,302.5532531738281,293.7333984375,298.9656982421875,297.22918701171875,284.9045715332031,1.0,0.6207983493804932,0.4329465627670288,0.4329465627670288,1.0,1.0,-3.231642723083496,1.0523030757904053,2.179339647293091,0.3254527449607849,0.8509455919265747,0.8509455919265747,0.0,190.5316772460937,169.0,60199.55859375,0.0,2972.924560546875,1.0,278.5605163574219,282.92974853515625,296.7552795410156,300.6738586425781,293.1499938964844,293.1499938964844,278.8500061035156,38445.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074982404708862,1.0,0.0,0.0,3.292442560195923,3.2924630641937256,7.233188057398365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8681640625,0.0,1153.322265625,1895.4371337890625,0.0,3473.371826171875,0.8213634490966797,1.0,0.0,3.0,1.0,0.0
18187080,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8354598879814148,0.4134053587913513,0.3752402663230896,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9283576607704164,0.5660016536712646,0.5375601649284363,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8544884920120239,0.4444779753684997,0.3132361471652984,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8232511281967163,0.3943641185760498,0.3768834471702575,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6993335485458374,0.2375063300132751,1.0882989168167114,284.9035339355469,284.95001220703125,302.5532531738281,293.7333984375,298.9656982421875,297.22918701171875,284.9045715332031,1.0,0.6207983493804932,0.4329465627670288,0.4329465627670288,1.0,1.0,-3.231642723083496,1.0523030757904053,2.179339647293091,0.3254527449607849,0.8509455919265747,0.8509455919265747,0.0,190.5316772460937,169.0,60199.55859375,0.0,2972.924560546875,1.0,278.5605163574219,282.92974853515625,296.7552795410156,300.6738586425781,293.1499938964844,293.1499938964844,278.8500061035156,38445.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074982404708862,1.0,0.0,0.0,3.292442560195923,3.2924630641937256,7.233188057398365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8681640625,0.0,1153.322265625,1895.4371337890625,0.0,3473.371826171875,0.8213634490966797,1.0,0.0,3.0,1.0,0.0
18187140,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8465158939361572,0.4133703708648681,0.3745736479759216,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9453274607658386,0.5687998533248901,0.5395423173904419,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8668673634529114,0.4452466070652008,0.3132973313331604,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8347848653793335,0.3955167233943939,0.3773803114891052,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7096959352493286,0.2376778423786163,1.086522102355957,284.99658203125,284.95001220703125,302.54998779296875,293.7185974121094,298.96270751953125,297.23272705078125,284.9957275390625,1.0,0.6151590943336487,0.4319059252738952,0.4319059252738952,1.0,1.0,-3.2317514419555664,1.0496965646743774,2.1820549964904785,0.3226824104785919,0.9330905079841614,0.9330905079841614,0.0,180.35899353027344,157.0,59524.49609375,0.0,2917.0751953125,1.0,278.8392333984375,283.0407409667969,296.698974609375,300.5021057128906,293.1499938964844,293.1499938964844,278.54998779296875,33929.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001330137252808,1.0,0.0,0.0,3.3866987228393555,3.386718988418579,7.653259217477171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.9326171875,0.0,1210.4013671875,1895.4371337890625,0.0,3404.823974609375,0.8383039236068726,1.0,0.0,3.0,1.0,0.0
18187200,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8465158939361572,0.4133703708648681,0.3745736479759216,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9453274607658386,0.5687998533248901,0.5395423173904419,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8668673634529114,0.4452466070652008,0.3132973313331604,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8347848653793335,0.3955167233943939,0.3773803114891052,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7096959352493286,0.2376778423786163,1.086522102355957,284.99658203125,284.95001220703125,302.54998779296875,293.7185974121094,298.96270751953125,297.23272705078125,284.9957275390625,1.0,0.6151590943336487,0.4319059252738952,0.4319059252738952,1.0,1.0,-3.2317514419555664,1.0496965646743774,2.1820549964904785,0.3226824104785919,0.9330905079841614,0.9330905079841614,0.0,180.35899353027344,157.0,59524.49609375,0.0,2917.0751953125,1.0,278.8392333984375,283.0407409667969,296.698974609375,300.5021057128906,293.1499938964844,293.1499938964844,278.54998779296875,33929.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001330137252808,1.0,0.0,0.0,3.3866987228393555,3.386718988418579,7.653259217477171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.9326171875,0.0,1210.4013671875,1895.4371337890625,0.0,3404.823974609375,0.8383039236068726,1.0,0.0,3.0,1.0,0.0
18187260,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8547828793525696,0.4103821218013763,0.372207373380661,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9581141471862792,0.5686327219009399,0.5397211909294128,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8764238357543945,0.4431643486022949,0.3120834231376648,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8435634970664978,0.3939124345779419,0.3761701881885528,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7162338495254517,0.2352197617292404,1.076870322227478,284.8958435058594,284.95001220703125,302.5427551269531,293.7015991210937,298.9384155273437,297.2082214355469,284.89666748046875,1.0,0.6080214381217957,0.4309559762477875,0.4309559762477875,1.0,1.0,-3.214628219604492,1.0409088134765625,2.1737194061279297,0.3179990947246551,0.838762104511261,0.838762104511261,0.0,171.76492309570312,145.0,59637.23046875,0.0,2834.156494140625,1.0,278.5606994628906,282.9295349121094,296.72027587890625,300.6125793457031,293.1499938964844,293.1499938964844,278.8500061035156,39019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076076745986938,1.0,0.0,0.0,3.2618274688720703,3.261847734451294,7.099296226442675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3779296875,0.0,1129.4254150390625,1895.4371337890625,0.0,3474.388916015625,0.8150665760040283,1.0,0.0,3.0,1.0,0.0
18187320,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8547828793525696,0.4103821218013763,0.372207373380661,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9581141471862792,0.5686327219009399,0.5397211909294128,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8764238357543945,0.4431643486022949,0.3120834231376648,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8435634970664978,0.3939124345779419,0.3761701881885528,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7162338495254517,0.2352197617292404,1.076870322227478,284.8958435058594,284.95001220703125,302.5427551269531,293.7015991210937,298.9384155273437,297.2082214355469,284.89666748046875,1.0,0.6080214381217957,0.4309559762477875,0.4309559762477875,1.0,1.0,-3.214628219604492,1.0409088134765625,2.1737194061279297,0.3179990947246551,0.838762104511261,0.838762104511261,0.0,171.76492309570312,145.0,59637.23046875,0.0,2834.156494140625,1.0,278.5606994628906,282.9295349121094,296.72027587890625,300.6125793457031,293.1499938964844,293.1499938964844,278.8500061035156,39019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076076745986938,1.0,0.0,0.0,3.2618274688720703,3.261847734451294,7.099296226442675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3779296875,0.0,1129.4254150390625,1895.4371337890625,0.0,3474.388916015625,0.8150665760040283,1.0,0.0,3.0,1.0,0.0
18187380,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8683146834373474,0.4094429314136505,0.3705618381500244,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9752649068832396,0.57027667760849,0.5404536128044128,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8913548588752747,0.4429244995117187,0.311309665441513,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8572209477424622,0.3938624858856201,0.3753613531589508,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7261807322502136,0.2340244948863983,1.0681520700454712,284.9826965332031,284.95001220703125,302.53436279296875,293.6848449707031,298.9272766113281,297.20318603515625,284.98193359375,1.0,0.6001467704772949,0.4300060272216797,0.4300060272216797,1.0,1.0,-3.20112943649292,1.0335146188735962,2.1676149368286133,0.313357412815094,0.9091630578041076,0.9091630578041076,0.0,160.8929901123047,133.0,58667.1171875,0.0,2747.029052734375,1.0,278.8388366699219,283.0402526855469,296.656982421875,300.411865234375,293.1499938964844,293.1499938964844,278.54998779296875,34494.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985363841056824,1.0,0.0,0.0,3.337368488311768,3.337388515472412,7.431930839629786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.3408203125,0.0,1167.8690185546875,1895.4371337890625,0.0,3389.9375,0.8276554942131042,1.0,0.0,3.0,1.0,0.0
18187440,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8683146834373474,0.4094429314136505,0.3705618381500244,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9752649068832396,0.57027667760849,0.5404536128044128,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8913548588752747,0.4429244995117187,0.311309665441513,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8572209477424622,0.3938624858856201,0.3753613531589508,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7261807322502136,0.2340244948863983,1.0681520700454712,284.9826965332031,284.95001220703125,302.53436279296875,293.6848449707031,298.9272766113281,297.20318603515625,284.98193359375,1.0,0.6001467704772949,0.4300060272216797,0.4300060272216797,1.0,1.0,-3.20112943649292,1.0335146188735962,2.1676149368286133,0.313357412815094,0.9091630578041076,0.9091630578041076,0.0,160.8929901123047,133.0,58667.1171875,0.0,2747.029052734375,1.0,278.8388366699219,283.0402526855469,296.656982421875,300.411865234375,293.1499938964844,293.1499938964844,278.54998779296875,34494.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985363841056824,1.0,0.0,0.0,3.337368488311768,3.337388515472412,7.431930839629786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.3408203125,0.0,1167.8690185546875,1895.4371337890625,0.0,3389.9375,0.8276554942131042,1.0,0.0,3.0,1.0,0.0
18187500,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8770169615745544,0.4087692499160766,0.3699357509613037,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9846799373626708,0.5709258913993835,0.541013240814209,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9007717967033386,0.4426907896995544,0.3110959827899933,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8659933805465698,0.3938015401363373,0.3751842379570007,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7325489521026611,0.2335203140974044,1.0649924278259275,284.8715515136719,284.95001220703125,302.5297546386719,293.676513671875,298.9212341308594,297.199951171875,284.8702697753906,1.0,0.5962308645248413,0.429531067609787,0.429531067609787,1.0,1.0,-3.196783304214477,1.0306991338729858,2.166084051132202,0.3114984333515167,0.8279659748077393,0.8279659748077393,0.0,155.01353454589844,133.0,59210.72265625,0.0,2706.1455078125,1.0,278.6061706542969,282.91717529296875,296.6991577148437,300.5969543457031,293.1499938964844,293.1499938964844,278.54998779296875,38505.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034992456436156,1.0,0.0,0.0,3.2856862545013428,3.2857065200805664,7.203532277344493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.8837890625,0.0,1147.5665283203125,1895.4371337890625,0.0,3436.18017578125,0.8174577355384827,1.0,0.0,3.0,1.0,0.0
18187560,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8859536647796631,0.408062994480133,0.369049996137619,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9934035539627076,0.5715500712394714,0.541331946849823,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9107418656349182,0.442428708076477,0.3107221722602844,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8751468062400818,0.3937327563762665,0.3748635947704315,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.73915696144104,0.2330423891544342,1.061643123626709,284.9053039550781,284.95001220703125,302.5248718261719,293.66827392578125,298.91558837890625,297.196533203125,284.9064636230469,1.0,0.5922232866287231,0.4292367696762085,0.4292367696762085,1.0,1.0,-3.1912388801574707,1.027875900268555,2.163362979888916,0.30986288189888,0.8296754956245422,0.8296754956245422,0.0,149.282958984375,121.0,58807.53125,0.0,2663.7841796875,1.0,278.56109619140625,282.94952392578125,296.6805725097656,300.51531982421875,293.1499938964844,293.1499938964844,278.8500061035156,38997.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044839143753052,1.0,0.0,0.0,3.202219724655152,3.2022392749786377,6.842196853540372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.439453125,0.0,1076.5772705078125,1895.4371337890625,0.0,3445.34423828125,0.8020396828651428,1.0,0.0,3.0,1.0,0.0
18187620,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.908128023147583,0.4076848328113556,0.3680743873119354,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.5748092532157898,0.5164831280708313,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9368908405303956,0.4428151845932007,0.3105071485042572,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8975457549095154,0.3943223059177398,0.3747999370098114,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7557388544082642,0.2326372116804123,1.0570188760757446,284.9775085449219,284.95001220703125,302.51434326171875,293.6518249511719,298.9114685058594,297.2033386230469,284.9765930175781,1.0,0.5839781165122986,0.4286481440067291,0.4286481440067291,1.0,1.0,-3.181435823440552,1.0232810974121094,2.1581547260284424,0.3000086545944214,0.8930858969688416,0.8930858969688416,0.0,137.0733184814453,109.0,57874.453125,0.0,2555.98486328125,1.0,278.8383178710937,283.0463562011719,296.6231994628906,300.3286437988281,293.1499938964844,293.1499938964844,279.1499938964844,34559.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954107761383057,1.0,0.0,0.0,3.2848732471466064,3.2848927974700928,7.199967626547732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.61328125,0.0,1120.254638671875,1895.4371337890625,0.0,3360.769287109375,0.8158393502235413,1.0,0.0,3.0,1.0,0.0
18187680,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.908128023147583,0.4076848328113556,0.3680743873119354,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.5748092532157898,0.5164831280708313,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9368908405303956,0.4428151845932007,0.3105071485042572,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8975457549095154,0.3943223059177398,0.3747999370098114,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7557388544082642,0.2326372116804123,1.0570188760757446,284.9775085449219,284.95001220703125,302.51434326171875,293.6518249511719,298.9114685058594,297.2033386230469,284.9765930175781,1.0,0.5839781165122986,0.4286481440067291,0.4286481440067291,1.0,1.0,-3.181435823440552,1.0232810974121094,2.1581547260284424,0.3000086545944214,0.8930858969688416,0.8930858969688416,0.0,137.0733184814453,109.0,57874.453125,0.0,2555.98486328125,1.0,278.8383178710937,283.0463562011719,296.6231994628906,300.3286437988281,293.1499938964844,293.1499938964844,279.1499938964844,34559.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954107761383057,1.0,0.0,0.0,3.2848732471466064,3.2848927974700928,7.199967626547732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.61328125,0.0,1120.254638671875,1895.4371337890625,0.0,3360.769287109375,0.8158393502235413,1.0,0.0,3.0,1.0,0.0
18187740,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.920396327972412,0.4074302911758423,0.3676557242870331,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.5822750926017761,0.4978920817375183,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9502229690551758,0.4433754980564117,0.3107381165027618,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.909590482711792,0.3950752317905426,0.3752925992012024,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7644689679145813,0.232486218214035,1.0551759004592896,285.0165710449219,284.95001220703125,302.5028686523437,293.6355285644531,298.9218139648437,297.2305603027344,285.0124206542969,1.0,0.5728921294212341,0.4280595481395721,0.4280595481395721,1.0,1.0,-3.1301069259643555,1.0023047924041748,2.1278021335601807,0.2980793118476867,0.96916925907135,0.96916925907135,0.0,130.31381225585938,112.0,56900.16796875,0.0,2442.26123046875,1.0,279.1395568847656,283.1164245605469,296.60845947265625,300.2417297363281,293.1499938964844,293.1499938964844,278.8500061035156,32532.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876675367355347,1.0,0.0,0.0,3.4243533611297607,3.4243736267089844,7.824389172128576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.5888671875,0.0,1236.87744140625,1895.4371337890625,0.0,3288.38818359375,0.8453664779663086,1.0,0.0,3.0,1.0,0.0
18187800,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.920396327972412,0.4074302911758423,0.3676557242870331,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.5822750926017761,0.4978920817375183,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9502229690551758,0.4433754980564117,0.3107381165027618,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.909590482711792,0.3950752317905426,0.3752925992012024,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7644689679145813,0.232486218214035,1.0551759004592896,285.0165710449219,284.95001220703125,302.5028686523437,293.6355285644531,298.9218139648437,297.2305603027344,285.0124206542969,1.0,0.5728921294212341,0.4280595481395721,0.4280595481395721,1.0,1.0,-3.1301069259643555,1.0023047924041748,2.1278021335601807,0.2980793118476867,0.96916925907135,0.96916925907135,0.0,130.31381225585938,112.0,56900.16796875,0.0,2442.26123046875,1.0,279.1395568847656,283.1164245605469,296.60845947265625,300.2417297363281,293.1499938964844,293.1499938964844,278.8500061035156,32532.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876675367355347,1.0,0.0,0.0,3.4243533611297607,3.4243736267089844,7.824389172128576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.5888671875,0.0,1236.87744140625,1895.4371337890625,0.0,3288.38818359375,0.8453664779663086,1.0,0.0,3.0,1.0,0.0
18187860,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9313365817070008,0.4058683514595032,0.366401195526123,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.5903505682945251,0.4813503623008728,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9614400267601012,0.442826360464096,0.3104401230812073,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9213210940361024,0.3949980437755584,0.3752681314945221,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7725370526313782,0.231966033577919,1.0525895357131958,284.8817138671875,284.95001220703125,302.4904479980469,293.6192626953125,298.93194580078125,297.2562255859375,284.8838806152344,1.0,0.5667594075202942,0.42779541015625,0.42779541015625,1.0,1.0,-3.105210065841675,0.9924394488334656,2.1127705574035645,0.2933712303638458,0.8500999808311462,0.8500999808311462,0.0,124.94310760498048,130.0,57132.69140625,0.0,2366.822021484375,1.0,278.85955810546875,282.9780578613281,296.64141845703125,300.3712463378906,293.1499938964844,293.1499938964844,279.1499938964844,38904.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961218595504761,1.0,0.0,0.0,3.3131039142608643,3.313124656677246,7.3242551934527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.96533203125,0.0,1175.4332275390625,1895.4371337890625,0.0,3367.408203125,0.8261095881462097,1.0,0.0,3.0,1.0,0.0
18187920,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9313365817070008,0.4058683514595032,0.366401195526123,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.5903505682945251,0.4813503623008728,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9614400267601012,0.442826360464096,0.3104401230812073,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9213210940361024,0.3949980437755584,0.3752681314945221,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7725370526313782,0.231966033577919,1.0525895357131958,284.8817138671875,284.95001220703125,302.4904479980469,293.6192626953125,298.93194580078125,297.2562255859375,284.8838806152344,1.0,0.5667594075202942,0.42779541015625,0.42779541015625,1.0,1.0,-3.105210065841675,0.9924394488334656,2.1127705574035645,0.2933712303638458,0.8500999808311462,0.8500999808311462,0.0,124.94310760498048,130.0,57132.69140625,0.0,2366.822021484375,1.0,278.85955810546875,282.9780578613281,296.64141845703125,300.3712463378906,293.1499938964844,293.1499938964844,279.1499938964844,38904.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961218595504761,1.0,0.0,0.0,3.3131039142608643,3.313124656677246,7.3242551934527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.96533203125,0.0,1175.4332275390625,1895.4371337890625,0.0,3367.408203125,0.8261095881462097,1.0,0.0,3.0,1.0,0.0
18187980,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9273801445961,0.4055481553077698,0.3658241629600525,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.5974557995796204,0.4858738780021667,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9584577679634094,0.4433139562606811,0.310582160949707,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9184391498565674,0.395702600479126,0.3757364451885223,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7699691653251648,0.2319653183221817,1.0520294904708862,284.99658203125,284.95001220703125,302.4771423339844,293.60302734375,298.94268798828125,297.2793273925781,284.9964294433594,1.0,0.5688184499740601,0.4275313019752502,0.4275313019752502,1.0,1.0,-3.1099722385406494,0.9935860633850098,2.11638617515564,0.2927820086479187,0.9398021697998048,0.9398021697998048,0.0,126.27155303955078,148.0,56512.859375,0.0,2382.799560546875,1.0,279.1393737792969,283.1069030761719,296.57781982421875,300.1871337890625,293.1499938964844,293.1499938964844,278.8500061035156,33920.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873420357704163,1.0,0.0,0.0,3.404197931289673,3.404218435287476,7.732553513051243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.2431640625,0.0,1227.1072998046875,1895.4371337890625,0.0,3285.341796875,0.8422935009002686,1.0,0.0,3.0,1.0,0.0
18188040,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9273801445961,0.4055481553077698,0.3658241629600525,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.5974557995796204,0.4858738780021667,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9584577679634094,0.4433139562606811,0.310582160949707,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9184391498565674,0.395702600479126,0.3757364451885223,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7699691653251648,0.2319653183221817,1.0520294904708862,284.99658203125,284.95001220703125,302.4771423339844,293.60302734375,298.94268798828125,297.2793273925781,284.9964294433594,1.0,0.5688184499740601,0.4275313019752502,0.4275313019752502,1.0,1.0,-3.1099722385406494,0.9935860633850098,2.11638617515564,0.2927820086479187,0.9398021697998048,0.9398021697998048,0.0,126.27155303955078,148.0,56512.859375,0.0,2382.799560546875,1.0,279.1393737792969,283.1069030761719,296.57781982421875,300.1871337890625,293.1499938964844,293.1499938964844,278.8500061035156,33920.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873420357704163,1.0,0.0,0.0,3.404197931289673,3.404218435287476,7.732553513051243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.2431640625,0.0,1227.1072998046875,1895.4371337890625,0.0,3285.341796875,0.8422935009002686,1.0,0.0,3.0,1.0,0.0
18188100,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.92104572057724,0.4050593972206116,0.3657006621360779,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.5994278788566589,0.4943431913852691,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9527724385261536,0.4433087706565857,0.3107903599739074,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9127758741378784,0.3958658277988434,0.3761309087276459,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7656290531158447,0.2318634837865829,1.052439570426941,284.88330078125,284.95001220703125,302.4701843261719,293.59490966796875,298.9415283203125,297.28045654296875,284.8805236816406,1.0,0.572070837020874,0.4273992478847503,0.4273992478847503,1.0,1.0,-3.121215343475342,0.9974210262298584,2.1237943172454834,0.293921411037445,0.8622490763664246,0.8622490763664246,0.0,128.94081115722656,148.0,57478.2734375,0.0,2418.140869140625,1.0,278.9036560058594,282.9736328125,296.6262512207031,300.3979797363281,293.1499938964844,293.1499938964844,278.8500061035156,37107.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934534192085266,1.0,0.0,0.0,3.3818373680114746,3.3818583488464355,7.631304015376372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3759765625,0.0,1227.80517578125,1895.4371337890625,0.0,3342.488525390625,0.8380337357521057,1.0,0.0,3.0,1.0,0.0
18188160,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9119256734848022,0.4044082462787628,0.3652483820915222,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6002212166786194,0.5067625045776367,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9440356492996216,0.4431488811969757,0.3107847869396209,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9046948552131652,0.3958972692489624,0.376306802034378,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7593169212341309,0.2316461503505706,1.0522196292877195,284.9113464355469,284.95001220703125,302.4630126953125,293.5867614746094,298.9347229003906,297.2739562988281,284.9138488769531,1.0,0.5764175057411194,0.4270839691162109,0.4270839691162109,1.0,1.0,-3.135535955429077,1.0019525289535522,2.1335835456848145,0.2950848937034607,0.8619651794433594,0.8619651794433594,0.0,132.8435821533203,166.0,57424.67578125,0.0,2466.19287109375,1.0,278.8599853515625,282.9977111816406,296.6127014160156,300.3446655273437,293.1499938964844,293.1499938964844,279.1499938964844,38084.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89607834815979,1.0,0.0,0.0,3.315294027328491,3.315314292907715,7.333940743592393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.3583984375,0.0,1171.88720703125,1895.4371337890625,0.0,3367.001708984375,0.8261973857879639,1.0,0.0,3.0,1.0,0.0
18188220,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8932996988296509,0.4042455554008484,0.36516073346138,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.5999761819839478,0.5372586846351624,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9235795736312866,0.4438375234603882,0.311321347951889,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8874311447143555,0.396706223487854,0.3772121369838714,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7453511953353882,0.2315904796123504,1.0531010627746582,285.029541015625,284.95001220703125,302.4481201171875,293.5704345703125,298.918212890625,297.2559509277344,285.029296875,1.0,0.5877614617347717,0.4264534413814544,0.4264534413814544,1.0,1.0,-3.1748738288879395,1.0148600339889526,2.1600139141082764,0.2988418638706207,0.974724054336548,0.974724054336548,0.0,142.9647216796875,169.0,57336.75,0.0,2597.06689453125,1.0,279.1396179199219,283.1199951171875,296.5584716796875,300.2096252441406,293.1499938964844,293.1499938964844,278.8500061035156,32961.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901442289352417,1.0,0.0,0.0,3.4434468746185303,3.443467617034912,7.91188767834683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.5380859375,0.0,1258.542236328125,1895.4371337890625,0.0,3311.55615234375,0.8504399657249451,1.0,0.0,3.0,1.0,0.0
18188280,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8932996988296509,0.4042455554008484,0.36516073346138,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.5999761819839478,0.5372586846351624,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9235795736312866,0.4438375234603882,0.311321347951889,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8874311447143555,0.396706223487854,0.3772121369838714,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7453511953353882,0.2315904796123504,1.0531010627746582,285.029541015625,284.95001220703125,302.4481201171875,293.5704345703125,298.918212890625,297.2559509277344,285.029296875,1.0,0.5877614617347717,0.4264534413814544,0.4264534413814544,1.0,1.0,-3.1748738288879395,1.0148600339889526,2.1600139141082764,0.2988418638706207,0.974724054336548,0.974724054336548,0.0,142.9647216796875,169.0,57336.75,0.0,2597.06689453125,1.0,279.1396179199219,283.1199951171875,296.5584716796875,300.2096252441406,293.1499938964844,293.1499938964844,278.8500061035156,32961.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901442289352417,1.0,0.0,0.0,3.4434468746185303,3.443467617034912,7.91188767834683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.5380859375,0.0,1258.542236328125,1895.4371337890625,0.0,3311.55615234375,0.8504399657249451,1.0,0.0,3.0,1.0,0.0
18188340,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8791163563728333,0.402921199798584,0.3645786345005035,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.5965613722801208,0.5620707273483276,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9081342220306396,0.4435741603374481,0.3115727007389068,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8743242621421814,0.3967396318912506,0.3777773976325989,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7347841858863831,0.2309658825397491,1.0525437593460083,284.9081726074219,284.95001220703125,302.4324951171875,293.553955078125,298.8880310058594,297.2195129394531,284.9100646972656,1.0,0.5962236523628235,0.4258228838443756,0.4258228838443756,1.0,1.0,-3.204333782196045,1.0240485668182373,2.180285215377808,0.3015657365322113,0.8844088912010193,0.8844088912010193,0.0,151.506591796875,172.0,58502.41015625,0.0,2702.325439453125,1.0,278.85888671875,282.9739990234375,296.5936279296875,300.3949584960937,293.1499938964844,293.1499938964844,279.1499938964844,37432.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017454385757446,1.0,0.0,0.0,3.3964061737060547,3.396427154541016,7.697196338085632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.3662109375,0.0,1244.0751953125,1895.4371337890625,0.0,3419.849365234375,0.8433089852333069,1.0,0.0,3.0,1.0,0.0
18188400,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8791163563728333,0.402921199798584,0.3645786345005035,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.5965613722801208,0.5620707273483276,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9081342220306396,0.4435741603374481,0.3115727007389068,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8743242621421814,0.3967396318912506,0.3777773976325989,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7347841858863831,0.2309658825397491,1.0525437593460083,284.9081726074219,284.95001220703125,302.4324951171875,293.553955078125,298.8880310058594,297.2195129394531,284.9100646972656,1.0,0.5962236523628235,0.4258228838443756,0.4258228838443756,1.0,1.0,-3.204333782196045,1.0240485668182373,2.180285215377808,0.3015657365322113,0.8844088912010193,0.8844088912010193,0.0,151.506591796875,172.0,58502.41015625,0.0,2702.325439453125,1.0,278.85888671875,282.9739990234375,296.5936279296875,300.3949584960937,293.1499938964844,293.1499938964844,279.1499938964844,37432.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017454385757446,1.0,0.0,0.0,3.3964061737060547,3.396427154541016,7.697196338085632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.3662109375,0.0,1244.0751953125,1895.4371337890625,0.0,3419.849365234375,0.8433089852333069,1.0,0.0,3.0,1.0,0.0
