time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8639464378356934,0.402392715215683,0.3641954660415649,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9881576895713806,0.5949156880378723,0.5640826225280762,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8926482796669006,0.4439763128757477,0.3119392395019531,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8601211309432983,0.3972095251083374,0.3784053325653076,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.723188042640686,0.2305023521184921,1.0517042875289917,285.007568359375,284.95001220703125,302.41619873046875,293.537353515625,298.86309814453125,297.1988220214844,285.0064697265625,1.0,0.6016407012939453,0.4243510365486145,0.4243510365486145,1.0,1.0,-3.207540273666382,1.0214760303497314,2.1860642433166504,0.2984203100204468,0.9772894978523254,0.9772894978523254,0.0,160.66673278808594,175.0,57807.60546875,0.0,2758.05517578125,1.0,279.1402587890625,283.09051513671875,296.526611328125,300.22198486328125,293.1499938964844,293.1499938964844,278.8500061035156,33596.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89620041847229,1.0,0.0,0.0,3.498745441436768,3.4987668991088867,8.168042882061854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.013671875,0.0,1318.2158203125,1895.4371337890625,0.0,3368.141357421875,0.8632716536521912,1.0,0.0,3.0,1.0,0.0
18188520,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8639464378356934,0.402392715215683,0.3641954660415649,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9881576895713806,0.5949156880378723,0.5640826225280762,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8926482796669006,0.4439763128757477,0.3119392395019531,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8601211309432983,0.3972095251083374,0.3784053325653076,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.723188042640686,0.2305023521184921,1.0517042875289917,285.007568359375,284.95001220703125,302.41619873046875,293.537353515625,298.86309814453125,297.1988220214844,285.0064697265625,1.0,0.6016407012939453,0.4243510365486145,0.4243510365486145,1.0,1.0,-3.207540273666382,1.0214760303497314,2.1860642433166504,0.2984203100204468,0.9772894978523254,0.9772894978523254,0.0,160.66673278808594,175.0,57807.60546875,0.0,2758.05517578125,1.0,279.1402587890625,283.09051513671875,296.526611328125,300.22198486328125,293.1499938964844,293.1499938964844,278.8500061035156,33596.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89620041847229,1.0,0.0,0.0,3.498745441436768,3.4987668991088867,8.168042882061854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.013671875,0.0,1318.2158203125,1895.4371337890625,0.0,3368.141357421875,0.8632716536521912,1.0,0.0,3.0,1.0,0.0
18188580,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8527222275733948,0.4008373320102691,0.3633618652820587,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9774602055549622,0.5946458578109741,0.5640019774436951,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8813435435295105,0.4435312151908874,0.3120361864566803,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8498802781105042,0.3969950079917907,0.3787042796611786,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7142006754875183,0.2296629846096038,1.0499194860458374,284.8855285644531,284.95001220703125,302.3993225097656,293.5205078125,298.8414001464844,297.1844177246094,284.8876953125,1.0,0.6050776839256287,0.422879159450531,0.422879159450531,1.0,1.0,-3.2037510871887207,1.0162826776504517,2.1874682903289795,0.2939139604568481,0.8687332272529602,0.8687332272529602,0.0,167.79226684570312,178.0,58308.62890625,0.0,2790.198486328125,1.0,278.8586120605469,282.955810546875,296.54803466796875,300.3487243652344,293.1499938964844,293.1499938964844,279.1499938964844,38798.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052597880363464,1.0,0.0,0.0,3.3988704681396484,3.3988916873931885,7.708369480496913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.5546875,0.0,1255.97119140625,1895.4371337890625,0.0,3452.56201171875,0.8449558615684509,1.0,0.0,3.0,1.0,0.0
18188640,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8527222275733948,0.4008373320102691,0.3633618652820587,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9774602055549622,0.5946458578109741,0.5640019774436951,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8813435435295105,0.4435312151908874,0.3120361864566803,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8498802781105042,0.3969950079917907,0.3787042796611786,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7142006754875183,0.2296629846096038,1.0499194860458374,284.8855285644531,284.95001220703125,302.3993225097656,293.5205078125,298.8414001464844,297.1844177246094,284.8876953125,1.0,0.6050776839256287,0.422879159450531,0.422879159450531,1.0,1.0,-3.2037510871887207,1.0162826776504517,2.1874682903289795,0.2939139604568481,0.8687332272529602,0.8687332272529602,0.0,167.79226684570312,178.0,58308.62890625,0.0,2790.198486328125,1.0,278.8586120605469,282.955810546875,296.54803466796875,300.3487243652344,293.1499938964844,293.1499938964844,279.1499938964844,38798.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052597880363464,1.0,0.0,0.0,3.3988704681396484,3.3988916873931885,7.708369480496913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.5546875,0.0,1255.97119140625,1895.4371337890625,0.0,3452.56201171875,0.8449558615684509,1.0,0.0,3.0,1.0,0.0
18188700,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8486546874046326,0.4005078375339508,0.362897515296936,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.97352796792984,0.5952298641204834,0.5643148422241211,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8772944211959839,0.4436794221401214,0.3120355606079101,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8462488651275635,0.3971536457538605,0.3787754774093628,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.710702121257782,0.2294026464223861,1.0487204790115356,285.00323486328125,284.95001220703125,302.3906555175781,293.5119934082031,298.83447265625,297.1829833984375,285.0059509277344,1.0,0.6063815951347351,0.4221432209014892,0.4221432209014892,1.0,1.0,-3.2022054195404053,1.0138174295425415,2.188387870788574,0.2916104793548584,0.9451664686203004,0.9451664686203004,0.0,170.484619140625,178.0,57424.8125,0.0,2801.76806640625,1.0,279.0953063964844,283.0890197753906,296.4830322265625,300.12139892578125,293.1499938964844,293.1499938964844,279.1499938964844,34984.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993306756019592,1.0,0.0,0.0,3.428769111633301,3.4287900924682617,7.844581659810501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.974609375,0.0,1258.4033203125,1895.4371337890625,0.0,3397.34423828125,0.8500435948371887,1.0,0.0,3.0,1.0,0.0
18188760,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8460514545440674,0.4003948867321014,0.3628265857696533,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9710586667060852,0.5961053371429443,0.5651300549507141,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.874763548374176,0.4440489113330841,0.3123073279857635,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8439624905586243,0.3974838256835937,0.3791189789772033,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.708305835723877,0.2292776852846145,1.0483280420303345,284.9998779296875,284.95001220703125,302.3818359375,293.50341796875,298.8311462402344,297.1844177246094,284.9986572265625,1.0,0.6076569557189941,0.4218011796474457,0.4218011796474457,1.0,1.0,-3.203364849090576,1.0132932662963867,2.190071582794189,0.2906768321990967,0.9611013531684875,0.9611013531684875,0.0,172.49087524414062,181.0,57487.28125,0.0,2815.1201171875,1.0,279.1409606933594,283.0872497558594,296.4795837402344,300.1536865234375,293.1499938964844,293.1499938964844,278.8500061035156,34038.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969423174858093,1.0,0.0,0.0,3.4827868938446045,3.482807874679565,8.093699648270558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.5498046875,0.0,1305.27197265625,1895.4371337890625,0.0,3375.065673828125,0.8599421977996826,1.0,0.0,3.0,1.0,0.0
18188820,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8402516841888428,0.3990441560745239,0.3620447814464569,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9654576182365416,0.5968602299690247,0.5662509202957153,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8691747784614563,0.4438372552394867,0.3124631941318512,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8389644622802734,0.3973954021930694,0.3793982267379761,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7030628323554993,0.2286096513271331,1.0466748476028442,284.8936462402344,284.95001220703125,302.3638916015625,293.48602294921875,298.8180847167969,297.1780090332031,284.8953857421875,1.0,0.6098116636276245,0.4211170971393585,0.4211170971393585,1.0,1.0,-3.202315330505371,1.011135816574097,2.1911795139312744,0.2886299788951874,0.8635582327842712,0.8635582327842712,0.0,176.64476013183594,184.0,57992.81640625,0.0,2835.670166015625,1.0,278.8593139648437,282.96600341796875,296.5075988769531,300.2849426269531,293.1499938964844,293.1499938964844,279.1499938964844,38811.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904914915561676,1.0,0.0,0.0,3.3732831478118896,3.3733041286468506,7.592746555928898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.1279296875,0.0,1231.416748046875,1895.4371337890625,0.0,3449.35400390625,0.8394359350204468,1.0,0.0,3.0,1.0,0.0
18188880,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8402516841888428,0.3990441560745239,0.3620447814464569,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9654576182365416,0.5968602299690247,0.5662509202957153,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8691747784614563,0.4438372552394867,0.3124631941318512,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8389644622802734,0.3973954021930694,0.3793982267379761,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7030628323554993,0.2286096513271331,1.0466748476028442,284.8936462402344,284.95001220703125,302.3638916015625,293.48602294921875,298.8180847167969,297.1780090332031,284.8953857421875,1.0,0.6098116636276245,0.4211170971393585,0.4211170971393585,1.0,1.0,-3.202315330505371,1.011135816574097,2.1911795139312744,0.2886299788951874,0.8635582327842712,0.8635582327842712,0.0,176.64476013183594,184.0,57992.81640625,0.0,2835.670166015625,1.0,278.8593139648437,282.96600341796875,296.5075988769531,300.2849426269531,293.1499938964844,293.1499938964844,279.1499938964844,38811.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904914915561676,1.0,0.0,0.0,3.3732831478118896,3.3733041286468506,7.592746555928898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.1279296875,0.0,1231.416748046875,1895.4371337890625,0.0,3449.35400390625,0.8394359350204468,1.0,0.0,3.0,1.0,0.0
18188940,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8361009955406189,0.3987139165401459,0.361594945192337,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9615484476089478,0.598627507686615,0.5677464008331299,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8653079271316528,0.4445245563983917,0.3128337264060974,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8354675769805908,0.3979639112949371,0.379855066537857,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6991704702377319,0.2283506244421005,1.045466423034668,285.0029602050781,284.95001220703125,302.345458984375,293.4682922363281,298.8115234375,297.1809387207031,285.002197265625,1.0,0.6117473244667053,0.4204330146312713,0.4204330146312713,1.0,1.0,-3.2031056880950928,1.009657859802246,2.193447589874268,0.2866509854793548,0.9562963843345642,0.9562963843345642,0.0,179.8961181640625,187.0,57234.109375,0.0,2855.08837890625,1.0,279.13995361328125,283.0924377441406,296.4445495605469,300.1010437011719,293.1499938964844,293.1499938964844,278.8500061035156,33989.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965854644775391,1.0,0.0,0.0,3.461442708969116,3.461463689804077,7.994800057531393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.4501953125,0.0,1283.5880126953125,1895.4371337890625,0.0,3371.735107421875,0.8552483916282654,1.0,0.0,3.0,1.0,0.0
18189000,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8361009955406189,0.3987139165401459,0.361594945192337,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9615484476089478,0.598627507686615,0.5677464008331299,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8653079271316528,0.4445245563983917,0.3128337264060974,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8354675769805908,0.3979639112949371,0.379855066537857,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6991704702377319,0.2283506244421005,1.045466423034668,285.0029602050781,284.95001220703125,302.345458984375,293.4682922363281,298.8115234375,297.1809387207031,285.002197265625,1.0,0.6117473244667053,0.4204330146312713,0.4204330146312713,1.0,1.0,-3.2031056880950928,1.009657859802246,2.193447589874268,0.2866509854793548,0.9562963843345642,0.9562963843345642,0.0,179.8961181640625,187.0,57234.109375,0.0,2855.08837890625,1.0,279.13995361328125,283.0924377441406,296.4445495605469,300.1010437011719,293.1499938964844,293.1499938964844,278.8500061035156,33989.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965854644775391,1.0,0.0,0.0,3.461442708969116,3.461463689804077,7.994800057531393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.4501953125,0.0,1283.5880126953125,1895.4371337890625,0.0,3371.735107421875,0.8552483916282654,1.0,0.0,3.0,1.0,0.0
18189060,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8315958380699158,0.397413045167923,0.3608313500881195,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9571313858032228,0.5994403958320618,0.5689250826835632,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8611481189727783,0.4444212019443512,0.3130460977554321,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8317068815231323,0.397903174161911,0.3801358640193939,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6950670480728149,0.2277569323778152,1.0440452098846436,284.8968811035156,284.95001220703125,302.3266296386719,293.4501647949219,298.79864501953125,297.17559814453125,284.8985290527344,1.0,0.6135745644569397,0.4196685552597046,0.4196685552597046,1.0,1.0,-3.2024965286254883,1.0074512958526611,2.195045232772827,0.2844585180282593,0.8612963557243347,0.8612963557243347,0.0,183.3534545898437,190.0,57763.05078125,0.0,2872.730712890625,1.0,278.8594665527344,282.9706420898437,296.4726867675781,300.2349548339844,293.1499938964844,293.1499938964844,279.1499938964844,38705.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047537446022034,1.0,0.0,0.0,3.356474637985229,3.3564956188201904,7.517268159062951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.408203125,0.0,1214.68408203125,1895.4371337890625,0.0,3447.854248046875,0.8356262445449829,1.0,0.0,3.0,1.0,0.0
18189120,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8315958380699158,0.397413045167923,0.3608313500881195,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9571313858032228,0.5994403958320618,0.5689250826835632,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8611481189727783,0.4444212019443512,0.3130460977554321,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8317068815231323,0.397903174161911,0.3801358640193939,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6950670480728149,0.2277569323778152,1.0440452098846436,284.8968811035156,284.95001220703125,302.3266296386719,293.4501647949219,298.79864501953125,297.17559814453125,284.8985290527344,1.0,0.6135745644569397,0.4196685552597046,0.4196685552597046,1.0,1.0,-3.2024965286254883,1.0074512958526611,2.195045232772827,0.2844585180282593,0.8612963557243347,0.8612963557243347,0.0,183.3534545898437,190.0,57763.05078125,0.0,2872.730712890625,1.0,278.8594665527344,282.9706420898437,296.4726867675781,300.2349548339844,293.1499938964844,293.1499938964844,279.1499938964844,38705.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047537446022034,1.0,0.0,0.0,3.356474637985229,3.3564956188201904,7.517268159062951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.408203125,0.0,1214.68408203125,1895.4371337890625,0.0,3447.854248046875,0.8356262445449829,1.0,0.0,3.0,1.0,0.0
18189180,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8281313180923462,0.3970996439456939,0.3603908121585846,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9538356065750122,0.6011866927146912,0.570401132106781,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8580730557441711,0.4451903402805328,0.3134675323963165,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.828860878944397,0.398473709821701,0.3805864453315735,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.691801905632019,0.2275380045175552,1.042987823486328,285.0030517578125,284.95001220703125,302.30743408203125,293.4315795898437,298.7917785644531,297.1789245605469,285.002197265625,1.0,0.6153441071510315,0.4189040958881378,0.4189040958881378,1.0,1.0,-3.203510046005249,1.005835771560669,2.197674512863159,0.2822984158992767,0.9528615474700928,0.9528615474700928,0.0,186.2584228515625,193.0,57028.265625,0.0,2890.7314453125,1.0,279.13983154296875,283.0939636230469,296.4087219238281,300.0521545410156,293.1499938964844,293.1499938964844,278.8500061035156,33927.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966127634048462,1.0,0.0,0.0,3.447703123092652,3.447723865509033,7.931457730592228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.6396484375,0.0,1269.5518798828125,1895.4371337890625,0.0,3371.990234375,0.8520693778991699,1.0,0.0,3.0,1.0,0.0
18189240,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8281313180923462,0.3970996439456939,0.3603908121585846,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9538356065750122,0.6011866927146912,0.570401132106781,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8580730557441711,0.4451903402805328,0.3134675323963165,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.828860878944397,0.398473709821701,0.3805864453315735,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.691801905632019,0.2275380045175552,1.042987823486328,285.0030517578125,284.95001220703125,302.30743408203125,293.4315795898437,298.7917785644531,297.1789245605469,285.002197265625,1.0,0.6153441071510315,0.4189040958881378,0.4189040958881378,1.0,1.0,-3.203510046005249,1.005835771560669,2.197674512863159,0.2822984158992767,0.9528615474700928,0.9528615474700928,0.0,186.2584228515625,193.0,57028.265625,0.0,2890.7314453125,1.0,279.13983154296875,283.0939636230469,296.4087219238281,300.0521545410156,293.1499938964844,293.1499938964844,278.8500061035156,33927.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966127634048462,1.0,0.0,0.0,3.447703123092652,3.447723865509033,7.931457730592228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.6396484375,0.0,1269.5518798828125,1895.4371337890625,0.0,3371.990234375,0.8520693778991699,1.0,0.0,3.0,1.0,0.0
18189300,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.826473593711853,0.39655402302742,0.3602047860622406,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9522477984428406,0.6016728281974792,0.5711705684661865,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8566395044326782,0.4452707171440124,0.3137281239032745,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8275189399719238,0.3985206186771393,0.3808597922325134,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6902737617492676,0.2273096442222595,1.042704701423645,284.8790283203125,284.95001220703125,302.2977294921875,293.422119140625,298.7861022949219,297.1773681640625,284.87554931640625,1.0,0.616278350353241,0.4185218811035156,0.4185218811035156,1.0,1.0,-3.2045185565948486,1.005199909210205,2.199318647384644,0.2813943028450012,0.8683258891105652,0.8683258891105652,0.0,187.72352600097656,193.0,57871.59375,0.0,2900.840087890625,1.0,278.90301513671875,282.9532165527344,296.4538879394531,300.2548828125,293.1499938964844,293.1499938964844,278.8500061035156,37263.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026976227760316,1.0,0.0,0.0,3.422469139099121,3.422490358352661,7.815781373210484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9482421875,0.0,1268.23876953125,1895.4371337890625,0.0,3428.71728515625,0.8471437096595764,1.0,0.0,3.0,1.0,0.0
18189360,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8240907192230225,0.3958244919776916,0.359639823436737,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9497806429862976,0.601963460445404,0.5715398788452148,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8544882535934448,0.4451720118522644,0.3137317895889282,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8255369067192078,0.3984134197235107,0.380859375,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6881324052810669,0.2269721627235412,1.0416628122329712,284.8975524902344,284.95001220703125,302.2879638671875,293.4125366210937,298.7789306640625,297.1737976074219,284.8995056152344,1.0,0.6170849204063416,0.4181540906429291,0.4181540906429291,1.0,1.0,-3.2030367851257324,1.003699541091919,2.199337244033813,0.2801529765129089,0.8585923314094543,0.8585923314094543,0.0,189.53614807128903,196.0,57551.0546875,0.0,2907.669677734375,1.0,278.85968017578125,282.9731140136719,296.4359130859375,300.18511962890625,293.1499938964844,293.1499938964844,279.1499938964844,38724.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049174785614014,1.0,0.0,0.0,3.3419737815856934,3.341994524002075,7.452455292877858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.048828125,0.0,1201.12939453125,1895.4371337890625,0.0,3449.37744140625,0.8324719667434692,1.0,0.0,3.0,1.0,0.0
18189420,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8209145069122314,0.3955333232879638,0.3592167198657989,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9467202425003052,0.6036747694015503,0.5729787349700928,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.851810097694397,0.4460304975509643,0.3142118752002716,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8229655027389526,0.3989862203598022,0.3813080489635467,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6851614117622375,0.226772665977478,1.0406850576400757,285.0023193359375,284.95001220703125,302.26824951171875,293.3929748535156,298.772216796875,297.1773376464844,285.0014953613281,1.0,0.6188141703605652,0.4174185395240783,0.4174185395240783,1.0,1.0,-3.204190731048584,1.0022011995315552,2.20198941230774,0.2780912518501282,0.949243426322937,0.949243426322937,0.0,192.3470916748047,199.0,56836.6171875,0.0,2925.462890625,1.0,279.13970947265625,283.0946350097656,296.3705749511719,300.0018920898437,293.1499938964844,293.1499938964844,278.8500061035156,33905.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968656659126282,1.0,0.0,0.0,3.435401439666748,3.43542218208313,7.874958782849717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.943359375,0.0,1257.3017578125,1895.4371337890625,0.0,3374.350341796875,0.849281907081604,1.0,0.0,3.0,1.0,0.0
18189480,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8209145069122314,0.3955333232879638,0.3592167198657989,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9467202425003052,0.6036747694015503,0.5729787349700928,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.851810097694397,0.4460304975509643,0.3142118752002716,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8229655027389526,0.3989862203598022,0.3813080489635467,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6851614117622375,0.226772665977478,1.0406850576400757,285.0023193359375,284.95001220703125,302.26824951171875,293.3929748535156,298.772216796875,297.1773376464844,285.0014953613281,1.0,0.6188141703605652,0.4174185395240783,0.4174185395240783,1.0,1.0,-3.204190731048584,1.0022011995315552,2.20198941230774,0.2780912518501282,0.949243426322937,0.949243426322937,0.0,192.3470916748047,199.0,56836.6171875,0.0,2925.462890625,1.0,279.13970947265625,283.0946350097656,296.3705749511719,300.0018920898437,293.1499938964844,293.1499938964844,278.8500061035156,33905.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968656659126282,1.0,0.0,0.0,3.435401439666748,3.43542218208313,7.874958782849717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.943359375,0.0,1257.3017578125,1895.4371337890625,0.0,3374.350341796875,0.849281907081604,1.0,0.0,3.0,1.0,0.0
18189540,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8170949816703796,0.3942940235137939,0.3584851324558258,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9428520798683168,0.6044225096702576,0.5740792155265808,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8485881686210632,0.4461097419261932,0.3145359754562378,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8198652267456055,0.3989348411560058,0.3815805912017822,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6817532777786255,0.2262253016233444,1.0394182205200195,284.8994445800781,284.95001220703125,302.2483215332031,293.3728332519531,298.759521484375,297.1724853515625,284.9008178710937,1.0,0.6205372214317322,0.4166829586029053,0.4166829586029053,1.0,1.0,-3.2038357257843018,1.0001405477523804,2.203695297241211,0.2760088741779327,0.8567068576812744,0.8567068576812744,0.0,195.5765991210937,187.0,57362.28515625,0.0,2942.38427734375,1.0,278.860107421875,282.9757080078125,296.3961181640625,300.1326904296875,293.1499938964844,293.1499938964844,279.1499938964844,38609.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052295684814452,1.0,0.0,0.0,3.3300328254699707,3.330053329467773,7.399294759125041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.685546875,0.0,1189.1585693359375,1895.4371337890625,0.0,3452.28076171875,0.8297914862632751,1.0,0.0,3.0,1.0,0.0
18189600,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8170949816703796,0.3942940235137939,0.3584851324558258,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9428520798683168,0.6044225096702576,0.5740792155265808,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8485881686210632,0.4461097419261932,0.3145359754562378,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8198652267456055,0.3989348411560058,0.3815805912017822,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6817532777786255,0.2262253016233444,1.0394182205200195,284.8994445800781,284.95001220703125,302.2483215332031,293.3728332519531,298.759521484375,297.1724853515625,284.9008178710937,1.0,0.6205372214317322,0.4166829586029053,0.4166829586029053,1.0,1.0,-3.2038357257843018,1.0001405477523804,2.203695297241211,0.2760088741779327,0.8567068576812744,0.8567068576812744,0.0,195.5765991210937,187.0,57362.28515625,0.0,2942.38427734375,1.0,278.860107421875,282.9757080078125,296.3961181640625,300.1326904296875,293.1499938964844,293.1499938964844,279.1499938964844,38609.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052295684814452,1.0,0.0,0.0,3.3300328254699707,3.330053329467773,7.399294759125041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.685546875,0.0,1189.1585693359375,1895.4371337890625,0.0,3452.28076171875,0.8297914862632751,1.0,0.0,3.0,1.0,0.0
18189660,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8204911947250366,0.3940571844577789,0.3578639626502991,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9488644599914552,0.6061215996742249,0.5752487182617188,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.853005051612854,0.4470847547054291,0.3149048089981079,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.823836088180542,0.3995334208011627,0.3817926049232483,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6848925352096558,0.226056233048439,1.037332534790039,285.00018310546875,284.95001220703125,302.2282409667969,293.3520812988281,298.7530212402344,297.17645263671875,284.999267578125,1.0,0.6179351210594177,0.4159879088401794,0.4159879088401794,1.0,1.0,-3.202681064605713,0.9979013204574584,2.204779863357544,0.2737883329391479,0.9442344903945924,0.9442344903945924,0.0,191.73257446289065,175.0,56616.69921875,0.0,2918.974853515625,1.0,279.1395874023437,283.09442138671875,296.3296813964844,299.94793701171875,293.1499938964844,293.1499938964844,278.8500061035156,33930.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972102403640747,1.0,0.0,0.0,3.422236442565918,3.4222571849823,7.814718969711976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.5224609375,0.0,1244.6341552734375,1895.4371337890625,0.0,3377.566162109375,0.8463205695152283,1.0,0.0,3.0,1.0,0.0
18189720,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8204911947250366,0.3940571844577789,0.3578639626502991,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9488644599914552,0.6061215996742249,0.5752487182617188,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.853005051612854,0.4470847547054291,0.3149048089981079,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.823836088180542,0.3995334208011627,0.3817926049232483,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6848925352096558,0.226056233048439,1.037332534790039,285.00018310546875,284.95001220703125,302.2282409667969,293.3520812988281,298.7530212402344,297.17645263671875,284.999267578125,1.0,0.6179351210594177,0.4159879088401794,0.4159879088401794,1.0,1.0,-3.202681064605713,0.9979013204574584,2.204779863357544,0.2737883329391479,0.9442344903945924,0.9442344903945924,0.0,191.73257446289065,175.0,56616.69921875,0.0,2918.974853515625,1.0,279.1395874023437,283.09442138671875,296.3296813964844,299.94793701171875,293.1499938964844,293.1499938964844,278.8500061035156,33930.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972102403640747,1.0,0.0,0.0,3.422236442565918,3.4222571849823,7.814718969711976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.5224609375,0.0,1244.6341552734375,1895.4371337890625,0.0,3377.566162109375,0.8463205695152283,1.0,0.0,3.0,1.0,0.0
18189780,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8273010849952698,0.3929519057273865,0.3568409979343414,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9594131112098694,0.6069115996360779,0.5759621262550354,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.861373782157898,0.4473420977592468,0.3150362372398376,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8313465118408203,0.3995656669139862,0.3817170560359955,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6914179921150208,0.225598469376564,1.0344419479370115,284.8989562988281,284.95001220703125,302.2080993652344,293.3306579589844,298.7408142089844,297.1725158691406,284.9002685546875,1.0,0.6132747530937195,0.4152928292751312,0.4152928292751312,1.0,1.0,-3.198908567428589,0.9947104454040528,2.204197883605957,0.2713676691055298,0.8518073558807373,0.8518073558807373,0.0,184.43702697753903,163.0,57067.86328125,0.0,2871.29443359375,1.0,278.8602600097656,282.9782409667969,296.3531799316406,300.0723571777344,293.1499938964844,293.1499938964844,279.1499938964844,38718.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054309725761414,1.0,0.0,0.0,3.3110768795013428,3.3110971450805664,7.315294396903482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.77392578125,0.0,1172.2908935546875,1895.4371337890625,0.0,3454.154296875,0.8256988525390625,1.0,0.0,3.0,1.0,0.0
18189840,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8273010849952698,0.3929519057273865,0.3568409979343414,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9594131112098694,0.6069115996360779,0.5759621262550354,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.861373782157898,0.4473420977592468,0.3150362372398376,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8313465118408203,0.3995656669139862,0.3817170560359955,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6914179921150208,0.225598469376564,1.0344419479370115,284.8989562988281,284.95001220703125,302.2080993652344,293.3306579589844,298.7408142089844,297.1725158691406,284.9002685546875,1.0,0.6132747530937195,0.4152928292751312,0.4152928292751312,1.0,1.0,-3.198908567428589,0.9947104454040528,2.204197883605957,0.2713676691055298,0.8518073558807373,0.8518073558807373,0.0,184.43702697753903,163.0,57067.86328125,0.0,2871.29443359375,1.0,278.8602600097656,282.9782409667969,296.3531799316406,300.0723571777344,293.1499938964844,293.1499938964844,279.1499938964844,38718.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054309725761414,1.0,0.0,0.0,3.3110768795013428,3.3110971450805664,7.315294396903482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.77392578125,0.0,1172.2908935546875,1895.4371337890625,0.0,3454.154296875,0.8256988525390625,1.0,0.0,3.0,1.0,0.0
18189900,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8318771123886108,0.3928271234035492,0.3563202619552612,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9659430384635924,0.6077134609222412,0.5762872695922852,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8669319152832031,0.4478413164615631,0.3150835335254669,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8362877368927002,0.3998510837554931,0.3816371858119964,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6957638263702393,0.2255226820707321,1.032778263092041,285.00762939453125,284.95001220703125,302.197998046875,293.3197021484375,298.7372131347656,297.17413330078125,285.00982666015625,1.0,0.6104223132133484,0.4149453043937683,0.4149453043937683,1.0,1.0,-3.1966280937194824,0.9929805994033812,2.20364761352539,0.2700009942054748,0.9249382019042968,0.9249382019042968,0.0,179.8939971923828,163.0,56242.390625,0.0,2841.80859375,1.0,279.0932006835937,283.1023864746094,296.2888488769531,299.8514404296875,293.1499938964844,293.1499938964844,279.1499938964844,34805.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995016813278198,1.0,0.0,0.0,3.3459391593933105,3.345959186553955,7.470151217603416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.880859375,0.0,1177.978759765625,1895.4371337890625,0.0,3398.93896484375,0.8314213752746582,1.0,0.0,3.0,1.0,0.0
18189960,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8378989100456238,0.3928796648979187,0.3561422228813171,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9737605452537536,0.6086908578872681,0.5769662261009216,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8741050362586975,0.4485329091548919,0.315378189086914,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8426374197006226,0.400286316871643,0.3818049430847168,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.701379120349884,0.2255598902702331,1.0318107604980469,284.9988708496094,284.95001220703125,302.1879272460937,293.3085327148437,298.7352294921875,297.1776733398437,284.9974365234375,1.0,0.6074760556221008,0.4146402478218078,0.4146402478218078,1.0,1.0,-3.1966207027435303,0.9921708106994628,2.2044498920440674,0.2690842747688293,0.9377063512802124,0.9377063512802124,0.0,174.66395568847656,151.0,56315.54296875,0.0,2813.271484375,1.0,279.14013671875,283.0960998535156,296.2842712402344,299.88360595703125,293.1499938964844,293.1499938964844,278.8500061035156,33894.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971474766731262,1.0,0.0,0.0,3.403700590133667,3.40372085571289,7.730293418717338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.3251953125,0.0,1226.4493408203125,1895.4371337890625,0.0,3376.980224609375,0.8419907689094543,1.0,0.0,3.0,1.0,0.0
18190020,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8505754470825195,0.3919403851032257,0.355152428150177,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9884943962097168,0.6095685958862305,0.5776395201683044,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8893103003501892,0.4490090012550354,0.3155713081359863,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8562458157539368,0.4004453420639038,0.381725549697876,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7129871845245361,0.2252334207296371,1.0289238691329956,284.9007873535156,284.95001220703125,302.1677551269531,293.2856750488281,298.7241516113281,297.1748352050781,284.90203857421875,1.0,0.6010499596595764,0.4140301644802093,0.4140301644802093,1.0,1.0,-3.1929128170013428,0.9892266392707824,2.203686237335205,0.2669200599193573,0.8474447131156921,0.8474447131156921,0.0,164.21543884277344,139.0,56742.703125,0.0,2748.755615234375,1.0,278.8605041503906,282.9833679199219,296.30767822265625,300.0061340332031,293.1499938964844,293.1499938964844,279.1499938964844,38724.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052979946136476,1.0,0.0,0.0,3.2884461879730225,3.288466453552246,7.215638788693468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.95947265625,0.0,1151.5557861328125,1895.4371337890625,0.0,3452.91748046875,0.8207216262817383,1.0,0.0,3.0,1.0,0.0
18190080,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8505754470825195,0.3919403851032257,0.355152428150177,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9884943962097168,0.6095685958862305,0.5776395201683044,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8893103003501892,0.4490090012550354,0.3155713081359863,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8562458157539368,0.4004453420639038,0.381725549697876,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7129871845245361,0.2252334207296371,1.0289238691329956,284.9007873535156,284.95001220703125,302.1677551269531,293.2856750488281,298.7241516113281,297.1748352050781,284.90203857421875,1.0,0.6010499596595764,0.4140301644802093,0.4140301644802093,1.0,1.0,-3.1929128170013428,0.9892266392707824,2.203686237335205,0.2669200599193573,0.8474447131156921,0.8474447131156921,0.0,164.21543884277344,139.0,56742.703125,0.0,2748.755615234375,1.0,278.8605041503906,282.9833679199219,296.30767822265625,300.0061340332031,293.1499938964844,293.1499938964844,279.1499938964844,38724.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052979946136476,1.0,0.0,0.0,3.2884461879730225,3.288466453552246,7.215638788693468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.95947265625,0.0,1151.5557861328125,1895.4371337890625,0.0,3452.91748046875,0.8207216262817383,1.0,0.0,3.0,1.0,0.0
18190140,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.864267110824585,0.3919587135314941,0.3545916080474853,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6116271018981934,0.5750418901443481,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9053460359573364,0.4503577649593353,0.316063791513443,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8708165287971497,0.4012373983860016,0.3819312155246734,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7240716218948364,0.2252697795629501,1.0268505811691284,284.99365234375,284.95001220703125,302.14764404296875,293.26202392578125,298.7188415527344,297.1811218261719,284.9911499023437,1.0,0.5937820076942444,0.4134200811386108,0.4134200811386108,1.0,1.0,-3.180800437927246,0.9832199811935424,2.197580575942993,0.2642801105976105,0.928683340549469,0.928683340549469,0.0,154.3768310546875,127.0,55913.96875,0.0,2676.473388671875,1.0,279.1391906738281,283.0947570800781,296.2385559082031,299.8177490234375,293.1499938964844,293.1499938964844,278.8500061035156,33995.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970665335655212,1.0,0.0,0.0,3.381047248840332,3.381067514419556,7.627738227711234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.361328125,0.0,1205.48095703125,1895.4371337890625,0.0,3376.224853515625,0.8370673656463623,1.0,0.0,3.0,1.0,0.0
18190200,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.864267110824585,0.3919587135314941,0.3545916080474853,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6116271018981934,0.5750418901443481,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9053460359573364,0.4503577649593353,0.316063791513443,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8708165287971497,0.4012373983860016,0.3819312155246734,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7240716218948364,0.2252697795629501,1.0268505811691284,284.99365234375,284.95001220703125,302.14764404296875,293.26202392578125,298.7188415527344,297.1811218261719,284.9911499023437,1.0,0.5937820076942444,0.4134200811386108,0.4134200811386108,1.0,1.0,-3.180800437927246,0.9832199811935424,2.197580575942993,0.2642801105976105,0.928683340549469,0.928683340549469,0.0,154.3768310546875,127.0,55913.96875,0.0,2676.473388671875,1.0,279.1391906738281,283.0947570800781,296.2385559082031,299.8177490234375,293.1499938964844,293.1499938964844,278.8500061035156,33995.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970665335655212,1.0,0.0,0.0,3.381047248840332,3.381067514419556,7.627738227711234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.361328125,0.0,1205.48095703125,1895.4371337890625,0.0,3376.224853515625,0.8370673656463623,1.0,0.0,3.0,1.0,0.0
18190260,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8768575191497803,0.3909834027290344,0.3536698222160339,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6156708598136902,0.5494322776794434,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.921300768852234,0.450864315032959,0.316356748342514,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8844032287597656,0.4013583660125732,0.3819240033626556,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7338094115257263,0.224932312965393,1.0244039297103882,284.8915100097656,284.95001220703125,302.1276550292969,293.2375183105469,298.7158508300781,297.19207763671875,284.8924255371094,1.0,0.5848926901817322,0.412891536951065,0.412891536951065,1.0,1.0,-3.152996301651001,0.971868634223938,2.1811277866363525,0.258631944656372,0.8295824527740479,0.8295824527740479,0.0,145.47640991210938,115.0,55867.95703125,0.0,2567.867431640625,1.0,278.8608093261719,282.9871520996094,296.2542724609375,299.9075012207031,293.1499938964844,293.1499938964844,279.1499938964844,39496.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904251992702484,1.0,0.0,0.0,3.2349627017974854,3.234982490539551,6.98283599831484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.02197265625,0.0,1108.6116943359375,1895.4371337890625,0.0,3443.186279296875,0.8095624446868896,1.0,0.0,3.0,1.0,0.0
