time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8768575191497803,0.3909834027290344,0.3536698222160339,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6156708598136902,0.5494322776794434,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.921300768852234,0.450864315032959,0.316356748342514,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8844032287597656,0.4013583660125732,0.3819240033626556,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7338094115257263,0.224932312965393,1.0244039297103882,284.8915100097656,284.95001220703125,302.1276550292969,293.2375183105469,298.7158508300781,297.19207763671875,284.8924255371094,1.0,0.5848926901817322,0.412891536951065,0.412891536951065,1.0,1.0,-3.152996301651001,0.971868634223938,2.1811277866363525,0.258631944656372,0.8295824527740479,0.8295824527740479,0.0,145.47640991210938,115.0,55867.95703125,0.0,2567.867431640625,1.0,278.8608093261719,282.9871520996094,296.2542724609375,299.9075012207031,293.1499938964844,293.1499938964844,279.1499938964844,39496.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904251992702484,1.0,0.0,0.0,3.2349627017974854,3.234982490539551,6.98283599831484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.02197265625,0.0,1108.6116943359375,1895.4371337890625,0.0,3443.186279296875,0.8095624446868896,1.0,0.0,3.0,1.0,0.0
18190380,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8921487331390381,0.3909498155117035,0.3531143367290497,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990000128746032,0.6235467195510864,0.5214897394180298,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9407569766044616,0.4522210955619812,0.3168999254703522,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9005534648895264,0.402101993560791,0.3821349740028381,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7454420328140259,0.2249908596277237,1.0225850343704224,284.9734802246094,284.95001220703125,302.1078491210937,293.212158203125,298.7276916503906,297.2251892089844,284.9723205566406,1.0,0.5745902061462402,0.4123629629611969,0.4123629629611969,1.0,1.0,-3.1174545288085938,0.9577191472053528,2.1597354412078857,0.2523354589939117,0.8924573063850403,0.8924573063850403,0.0,136.0104522705078,118.0,54630.93359375,0.0,2448.8369140625,1.0,279.13848876953125,283.0966491699219,296.1778869628906,299.68426513671875,293.1499938964844,293.1499938964844,279.45001220703125,34895.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938231468200684,1.0,0.0,0.0,3.2988152503967285,3.298835039138794,7.261215273501875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.06689453125,0.0,1135.1483154296875,1895.4371337890625,0.0,3345.942138671875,0.8193235993385315,1.0,0.0,3.0,1.0,0.0
18190440,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8921487331390381,0.3909498155117035,0.3531143367290497,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990000128746032,0.6235467195510864,0.5214897394180298,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9407569766044616,0.4522210955619812,0.3168999254703522,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9005534648895264,0.402101993560791,0.3821349740028381,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7454420328140259,0.2249908596277237,1.0225850343704224,284.9734802246094,284.95001220703125,302.1078491210937,293.212158203125,298.7276916503906,297.2251892089844,284.9723205566406,1.0,0.5745902061462402,0.4123629629611969,0.4123629629611969,1.0,1.0,-3.1174545288085938,0.9577191472053528,2.1597354412078857,0.2523354589939117,0.8924573063850403,0.8924573063850403,0.0,136.0104522705078,118.0,54630.93359375,0.0,2448.8369140625,1.0,279.13848876953125,283.0966491699219,296.1778869628906,299.68426513671875,293.1499938964844,293.1499938964844,279.45001220703125,34895.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938231468200684,1.0,0.0,0.0,3.2988152503967285,3.298835039138794,7.261215273501875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.06689453125,0.0,1135.1483154296875,1895.4371337890625,0.0,3345.942138671875,0.8193235993385315,1.0,0.0,3.0,1.0,0.0
18190500,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8983567953109741,0.3910959362983703,0.3530432283878326,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9990000128746032,0.628403902053833,0.5109651684761047,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9485005736351012,0.4530730247497558,0.3173357844352722,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9072437286376952,0.4026210606098175,0.3824309408664703,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7502769231796265,0.2251607626676559,1.0225011110305786,285.05718994140625,284.95001220703125,302.0980224609375,293.1991271972656,298.7372741699219,297.246337890625,285.05859375,1.0,0.5712931156158447,0.4120987057685852,0.4120987057685852,1.0,1.0,-3.1054749488830566,0.9527416229248048,2.152733325958252,0.2497691512107849,0.9690757393836976,0.9690757393836976,0.0,132.60276794433594,118.0,53838.5859375,0.0,2408.14990234375,1.0,279.38934326171875,283.2064208984375,296.1431884765625,299.529052734375,293.1499938964844,293.1499938964844,279.45001220703125,32624.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870753049850464,1.0,0.0,0.0,3.3646340370178223,3.364653825759888,7.553859973086219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.71728515625,0.0,1180.48779296875,1895.4371337890625,0.0,3282.845703125,0.83334881067276,1.0,0.0,3.0,1.0,0.0
18190560,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9034372568130492,0.3912744522094726,0.3531519770622253,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.6332521438598633,0.5028075575828552,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.954730212688446,0.4539697766304016,0.3179101645946502,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9130591750144958,0.4031845927238464,0.3828865885734558,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.754317045211792,0.2253924757242202,1.0230810642242432,285.0356140136719,284.95001220703125,302.0882873535156,293.18585205078125,298.74810791015625,297.2671203613281,285.0326538085937,1.0,0.5688632726669312,0.4121522605419159,0.4121522605419159,1.0,1.0,-3.097726821899414,0.950048565864563,2.1476783752441406,0.2486981004476547,0.9878453016281128,0.9878453016281128,0.0,130.07110595703125,136.0,53913.46484375,0.0,2380.25146484375,1.0,279.4396057128906,283.1839599609375,296.1549987792969,299.5924072265625,293.1499938964844,293.1499938964844,279.1499938964844,32262.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850905299186707,1.0,0.0,0.0,3.4452481269836426,3.4452686309814453,7.920166353869718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.916015625,0.0,1255.375244140625,1895.4371337890625,0.0,3264.26611328125,0.8500376343727112,1.0,0.0,3.0,1.0,0.0
18190620,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9002019762992859,0.3903390765190124,0.3526751697063446,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.6399438977241516,0.5073940753936768,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.952346682548523,0.4545954167842865,0.3186039626598358,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9104111194610596,0.4034149050712585,0.3833891451358795,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.752271831035614,0.2253366410732269,1.023777961730957,284.8944702148437,284.95001220703125,302.0689697265625,293.1585693359375,298.756103515625,297.2859802246094,284.8966369628906,1.0,0.571321964263916,0.412259429693222,0.412259429693222,1.0,1.0,-3.1049108505249023,0.95293790102005,2.151973009109497,0.2495734095573425,0.8779345750808716,0.8779345750808716,0.0,131.58023071289062,154.0,54867.3125,0.0,2401.701171875,1.0,279.15936279296875,283.02935791015625,296.1927185058594,299.7636413574219,293.1499938964844,293.1499938964844,279.45001220703125,37700.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959915637969971,1.0,0.0,0.0,3.3865773677825928,3.3865983486175537,7.652711246919353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.04931640625,0.0,1236.466064453125,1895.4371337890625,0.0,3366.191650390625,0.8413392305374146,1.0,0.0,3.0,1.0,0.0
18190680,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9002019762992859,0.3903390765190124,0.3526751697063446,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.6399438977241516,0.5073940753936768,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.952346682548523,0.4545954167842865,0.3186039626598358,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9104111194610596,0.4034149050712585,0.3833891451358795,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.752271831035614,0.2253366410732269,1.023777961730957,284.8944702148437,284.95001220703125,302.0689697265625,293.1585693359375,298.756103515625,297.2859802246094,284.8966369628906,1.0,0.571321964263916,0.412259429693222,0.412259429693222,1.0,1.0,-3.1049108505249023,0.95293790102005,2.151973009109497,0.2495734095573425,0.8779345750808716,0.8779345750808716,0.0,131.58023071289062,154.0,54867.3125,0.0,2401.701171875,1.0,279.15936279296875,283.02935791015625,296.1927185058594,299.7636413574219,293.1499938964844,293.1499938964844,279.45001220703125,37700.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959915637969971,1.0,0.0,0.0,3.3865773677825928,3.3865983486175537,7.652711246919353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.04931640625,0.0,1236.466064453125,1895.4371337890625,0.0,3366.191650390625,0.8413392305374146,1.0,0.0,3.0,1.0,0.0
18190740,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8885242342948914,0.3905140459537506,0.352702647447586,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6434305310249329,0.5271012187004089,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.939993143081665,0.4561858773231506,0.3196298480033874,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.898951530456543,0.4043700993061065,0.384251207113266,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7435459494590759,0.2255735695362091,1.025278925895691,285.0241394042969,284.95001220703125,302.04998779296875,293.1302795410156,298.7550048828125,297.28912353515625,285.02392578125,1.0,0.5791992545127869,0.4123665690422058,0.4123665690422058,1.0,1.0,-3.1326889991760254,0.9632164835929872,2.1694726943969727,0.2534118890762329,0.9908599853515624,0.9908599853515624,0.0,138.1532440185547,172.0,54498.74609375,0.0,2489.3818359375,1.0,279.4402160644531,283.16424560546875,296.1181030273437,299.59490966796875,293.1499938964844,293.1499938964844,279.1499938964844,33175.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899097442626953,1.0,0.0,0.0,3.4988057613372803,3.4988269805908203,8.168324256985215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.50390625,0.0,1315.2518310546875,1895.4371337890625,0.0,3309.36376953125,0.8631142973899841,1.0,0.0,3.0,1.0,0.0
18190800,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8885242342948914,0.3905140459537506,0.352702647447586,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.6434305310249329,0.5271012187004089,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.939993143081665,0.4561858773231506,0.3196298480033874,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.898951530456543,0.4043700993061065,0.384251207113266,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7435459494590759,0.2255735695362091,1.025278925895691,285.0241394042969,284.95001220703125,302.04998779296875,293.1302795410156,298.7550048828125,297.28912353515625,285.02392578125,1.0,0.5791992545127869,0.4123665690422058,0.4123665690422058,1.0,1.0,-3.1326889991760254,0.9632164835929872,2.1694726943969727,0.2534118890762329,0.9908599853515624,0.9908599853515624,0.0,138.1532440185547,172.0,54498.74609375,0.0,2489.3818359375,1.0,279.4402160644531,283.16424560546875,296.1181030273437,299.59490966796875,293.1499938964844,293.1499938964844,279.1499938964844,33175.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899097442626953,1.0,0.0,0.0,3.4988057613372803,3.4988269805908203,8.168324256985215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.50390625,0.0,1315.2518310546875,1895.4371337890625,0.0,3309.36376953125,0.8631142973899841,1.0,0.0,3.0,1.0,0.0
18190860,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8793128728866577,0.3937815129756927,0.3554108738899231,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.6477333903312683,0.5476084351539612,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9297908544540404,0.4611154198646545,0.3228256404399872,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.890367329120636,0.4090103209018707,0.3882023692131042,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7384851574897766,0.2299530059099197,1.0421600341796875,284.92059326171875,284.95001220703125,302.03094482421875,293.1010131835937,298.76416015625,297.3086242675781,284.9234924316406,1.0,0.5917902588844299,0.4116176962852478,0.4116176962852478,1.0,1.0,-3.189460039138794,0.981679916381836,2.207780122756958,0.2588950991630554,0.9142304062843324,0.9142304062843324,0.0,146.37904357910156,190.0,56210.41796875,0.0,2644.791015625,1.0,279.1582946777344,283.0248718261719,296.147216796875,299.7875061035156,293.1499938964844,293.1499938964844,278.8500061035156,36738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902637243270874,1.0,0.0,0.0,3.4725499153137207,3.47257137298584,8.046189918786695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.068359375,0.0,1314.23095703125,1895.4371337890625,0.0,3428.155029296875,0.8599163293838501,1.0,0.0,3.0,1.0,0.0
18190920,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8793128728866577,0.3937815129756927,0.3554108738899231,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.6477333903312683,0.5476084351539612,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9297908544540404,0.4611154198646545,0.3228256404399872,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.890367329120636,0.4090103209018707,0.3882023692131042,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7384851574897766,0.2299530059099197,1.0421600341796875,284.92059326171875,284.95001220703125,302.03094482421875,293.1010131835937,298.76416015625,297.3086242675781,284.9234924316406,1.0,0.5917902588844299,0.4116176962852478,0.4116176962852478,1.0,1.0,-3.189460039138794,0.981679916381836,2.207780122756958,0.2588950991630554,0.9142304062843324,0.9142304062843324,0.0,146.37904357910156,190.0,56210.41796875,0.0,2644.791015625,1.0,279.1582946777344,283.0248718261719,296.147216796875,299.7875061035156,293.1499938964844,293.1499938964844,278.8500061035156,36738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902637243270874,1.0,0.0,0.0,3.4725499153137207,3.47257137298584,8.046189918786695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.068359375,0.0,1314.23095703125,1895.4371337890625,0.0,3428.155029296875,0.8599163293838501,1.0,0.0,3.0,1.0,0.0
18190980,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.864079475402832,0.3947754502296448,0.3569439649581909,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.647745668888092,0.5792962312698364,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9124553203582764,0.4638839662075043,0.3252464830875397,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8758082389831543,0.4115398824214935,0.3912893533706665,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7287977933883667,0.2323192209005355,1.0563369989395142,284.90887451171875,284.95001220703125,302.01141357421875,293.07080078125,298.75067138671875,297.2956848144531,284.91162109375,1.0,0.6072591543197632,0.4108688533306122,0.4108688533306122,1.0,1.0,-3.25307297706604,1.002363681793213,2.250709295272827,0.2654450833797455,0.8612220287322998,0.8612220287322998,0.0,158.61460876464844,193.0,57427.44921875,0.0,2841.784423828125,1.0,278.86065673828125,282.9700927734375,296.11480712890625,299.8474426269531,293.1499938964844,293.1499938964844,279.1499938964844,38736.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141539335250854,1.0,0.0,0.0,3.3381552696228027,3.338176012039185,7.435435236402554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.3740234375,0.0,1197.626220703125,1895.4371337890625,0.0,3535.11279296875,0.8321755528450012,1.0,0.0,3.0,1.0,0.0
18191040,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.864079475402832,0.3947754502296448,0.3569439649581909,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.647745668888092,0.5792962312698364,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9124553203582764,0.4638839662075043,0.3252464830875397,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8758082389831543,0.4115398824214935,0.3912893533706665,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7287977933883667,0.2323192209005355,1.0563369989395142,284.90887451171875,284.95001220703125,302.01141357421875,293.07080078125,298.75067138671875,297.2956848144531,284.91162109375,1.0,0.6072591543197632,0.4108688533306122,0.4108688533306122,1.0,1.0,-3.25307297706604,1.002363681793213,2.250709295272827,0.2654450833797455,0.8612220287322998,0.8612220287322998,0.0,158.61460876464844,193.0,57427.44921875,0.0,2841.784423828125,1.0,278.86065673828125,282.9700927734375,296.11480712890625,299.8474426269531,293.1499938964844,293.1499938964844,279.1499938964844,38736.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141539335250854,1.0,0.0,0.0,3.3381552696228027,3.338176012039185,7.435435236402554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.3740234375,0.0,1197.626220703125,1895.4371337890625,0.0,3535.11279296875,0.8321755528450012,1.0,0.0,3.0,1.0,0.0
18191100,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8579787015914917,0.3955025672912597,0.3575912117958069,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.6469669938087463,0.592937171459198,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9058167934417723,0.4654450118541717,0.3263421952724457,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8699252605438232,0.4128215610980987,0.3925767540931701,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7246662974357605,0.2332772761583328,1.0614992380142212,285.0320739746094,284.95001220703125,302.00146484375,293.05535888671875,298.7414245605469,297.2862854003906,285.0353698730469,1.0,0.6134518980979919,0.4104944169521332,0.4104944169521332,1.0,1.0,-3.279343366622925,1.0106730461120603,2.2686703205108643,0.2681345641613006,0.9500494003295898,0.9500494003295898,0.0,164.02798461914062,193.0,57051.91015625,0.0,2927.24267578125,1.0,279.0943298339844,283.1057434082031,296.0439758300781,299.64361572265625,293.1499938964844,293.1499938964844,279.1499938964844,34238.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100003838539124,1.0,0.0,0.0,3.391390800476074,3.391411304473877,7.674480571040476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.177734375,0.0,1217.0291748046875,1895.4371337890625,0.0,3496.607421875,0.8411714434623718,1.0,0.0,3.0,1.0,0.0
18191160,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8533981442451477,0.3962613046169281,0.3584323227405548,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.6461343765258789,0.6041609644889832,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9011058807373048,0.4670430719852447,0.3275714516639709,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8654990792274475,0.4141025841236114,0.3939521312713623,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7214677929878235,0.234151616692543,1.066348433494568,285.036376953125,284.95001220703125,301.99139404296875,293.03973388671875,298.7306213378906,297.2777709960937,285.0357360839844,1.0,0.6189989447593689,0.4095849096775055,0.4095849096775055,1.0,1.0,-3.302820920944214,1.0165998935699463,2.286221027374268,0.2689343988895416,0.9820083975791932,0.9820083975791932,0.0,168.63919067382812,196.0,57451.64453125,0.0,3003.429931640625,1.0,279.14068603515625,283.103271484375,296.0356750488281,299.693359375,293.1499938964844,293.1499938964844,278.8500061035156,33007.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097102284431458,1.0,0.0,0.0,3.4664881229400635,3.4665091037750244,8.018123480724171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.3046875,0.0,1281.63427734375,1895.4371337890625,0.0,3493.914306640625,0.8555684089660645,1.0,0.0,3.0,1.0,0.0
18191220,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8412120938301086,0.3962419331073761,0.35917928814888,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9909933805465698,0.643703281879425,0.6105488538742065,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8883512020111084,0.4688204824924469,0.3293768167495727,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8536362051963806,0.4154604077339172,0.3959545195102691,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7120593190193176,0.2349673211574554,1.0731322765350342,284.9059753417969,284.95001220703125,301.97100830078125,293.00787353515625,298.7019348144531,297.2537841796875,284.9067687988281,1.0,0.6273118853569031,0.4077658653259277,0.4077658653259277,1.0,1.0,-3.324166774749756,1.019087314605713,2.305079460144043,0.2672960460186004,0.8889745473861694,0.8889745473861694,0.0,179.22503662109375,199.0,58533.05078125,0.0,3109.8447265625,1.0,278.85919189453125,282.9440002441406,296.052978515625,299.8609313964844,293.1499938964844,293.1499938964844,279.1499938964844,37365.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922417402267456,1.0,0.0,0.0,3.4241931438446045,3.4242143630981445,7.823657028893649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.470703125,0.0,1270.643798828125,1895.4371337890625,0.0,3611.450927734375,0.8493677377700806,1.0,0.0,3.0,1.0,0.0
18191280,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8412120938301086,0.3962419331073761,0.35917928814888,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9909933805465698,0.643703281879425,0.6105488538742065,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8883512020111084,0.4688204824924469,0.3293768167495727,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8536362051963806,0.4154604077339172,0.3959545195102691,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7120593190193176,0.2349673211574554,1.0731322765350342,284.9059753417969,284.95001220703125,301.97100830078125,293.00787353515625,298.7019348144531,297.2537841796875,284.9067687988281,1.0,0.6273118853569031,0.4077658653259277,0.4077658653259277,1.0,1.0,-3.324166774749756,1.019087314605713,2.305079460144043,0.2672960460186004,0.8889745473861694,0.8889745473861694,0.0,179.22503662109375,199.0,58533.05078125,0.0,3109.8447265625,1.0,278.85919189453125,282.9440002441406,296.052978515625,299.8609313964844,293.1499938964844,293.1499938964844,279.1499938964844,37365.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922417402267456,1.0,0.0,0.0,3.4241931438446045,3.4242143630981445,7.823657028893649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.470703125,0.0,1270.643798828125,1895.4371337890625,0.0,3611.450927734375,0.8493677377700806,1.0,0.0,3.0,1.0,0.0
18191340,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8328575491905212,0.3969237804412842,0.3598040342330932,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9818971157073976,0.6444433331489563,0.6107757091522217,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8797532916069031,0.4712156057357788,0.331063449382782,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8456335067749023,0.4171684682369232,0.3976680636405945,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7048782110214233,0.2357969433069229,1.0778274536132812,285.0142517089844,284.95001220703125,301.9502258300781,292.97528076171875,298.6864013671875,297.2498474121094,285.013427734375,1.0,0.6329085230827332,0.40594682097435,0.40594682097435,1.0,1.0,-3.334933042526245,1.017821192741394,2.3171119689941406,0.2636246383190155,0.988036036491394,0.988036036491394,0.0,187.14532470703125,202.0,57926.22265625,0.0,3178.727294921875,1.0,279.14044189453125,283.0730285644531,295.9674377441406,299.6659240722656,293.1499938964844,293.1499938964844,278.8500061035156,33571.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173682928085328,1.0,0.0,0.0,3.521430015563965,3.521451473236084,8.274303695543495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.373046875,0.0,1341.15380859375,1895.4371337890625,0.0,3564.851806640625,0.8684636950492859,1.0,0.0,3.0,1.0,0.0
18191400,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8328575491905212,0.3969237804412842,0.3598040342330932,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9818971157073976,0.6444433331489563,0.6107757091522217,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8797532916069031,0.4712156057357788,0.331063449382782,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8456335067749023,0.4171684682369232,0.3976680636405945,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7048782110214233,0.2357969433069229,1.0778274536132812,285.0142517089844,284.95001220703125,301.9502258300781,292.97528076171875,298.6864013671875,297.2498474121094,285.013427734375,1.0,0.6329085230827332,0.40594682097435,0.40594682097435,1.0,1.0,-3.334933042526245,1.017821192741394,2.3171119689941406,0.2636246383190155,0.988036036491394,0.988036036491394,0.0,187.14532470703125,202.0,57926.22265625,0.0,3178.727294921875,1.0,279.14044189453125,283.0730285644531,295.9674377441406,299.6659240722656,293.1499938964844,293.1499938964844,278.8500061035156,33571.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173682928085328,1.0,0.0,0.0,3.521430015563965,3.521451473236084,8.274303695543495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.373046875,0.0,1341.15380859375,1895.4371337890625,0.0,3564.851806640625,0.8684636950492859,1.0,0.0,3.0,1.0,0.0
18191460,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8268603682518005,0.3966314494609833,0.3600381314754486,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.975308120250702,0.6450382471084595,0.6117333173751831,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8739238977432251,0.4727387726306915,0.332486629486084,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8401805758476257,0.4181660413742065,0.3990585505962372,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6997288465499878,0.236155554652214,1.081235647201538,284.89227294921875,284.95001220703125,301.9291687011719,292.9419860839844,298.6706237792969,297.241943359375,284.8940734863281,1.0,0.6372119784355164,0.4048718810081482,0.4048718810081482,1.0,1.0,-3.3438587188720703,1.0178682804107666,2.325990438461304,0.2619095146656036,0.8855718374252319,0.8855718374252319,0.0,193.1646423339844,205.0,58820.50390625,0.0,3233.023681640625,1.0,278.85858154296875,282.9339599609375,295.9763488769531,299.7965393066406,293.1499938964844,293.1499938964844,279.1499938964844,38168.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927724063396454,1.0,0.0,0.0,3.4461796283721924,3.44620132446289,7.924450642349257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.30078125,0.0,1298.00537109375,1895.4371337890625,0.0,3660.26220703125,0.855016827583313,1.0,0.0,3.0,1.0,0.0
18191520,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8268603682518005,0.3966314494609833,0.3600381314754486,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.975308120250702,0.6450382471084595,0.6117333173751831,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8739238977432251,0.4727387726306915,0.332486629486084,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8401805758476257,0.4181660413742065,0.3990585505962372,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6997288465499878,0.236155554652214,1.081235647201538,284.89227294921875,284.95001220703125,301.9291687011719,292.9419860839844,298.6706237792969,297.241943359375,284.8940734863281,1.0,0.6372119784355164,0.4048718810081482,0.4048718810081482,1.0,1.0,-3.3438587188720703,1.0178682804107666,2.325990438461304,0.2619095146656036,0.8855718374252319,0.8855718374252319,0.0,193.1646423339844,205.0,58820.50390625,0.0,3233.023681640625,1.0,278.85858154296875,282.9339599609375,295.9763488769531,299.7965393066406,293.1499938964844,293.1499938964844,279.1499938964844,38168.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927724063396454,1.0,0.0,0.0,3.4461796283721924,3.44620132446289,7.924450642349257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.30078125,0.0,1298.00537109375,1895.4371337890625,0.0,3660.26220703125,0.855016827583313,1.0,0.0,3.0,1.0,0.0
18191580,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8231490254402161,0.3973615765571594,0.3605267107486725,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9712224006652832,0.6469705104827881,0.6133008599281311,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8706812858581543,0.4752073287963867,0.3340826630592346,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8369882702827454,0.4198332726955414,0.4005402326583862,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6965306997299194,0.2368476390838623,1.0843936204910278,285.0099182128906,284.95001220703125,301.9078369140625,292.9080810546875,298.66217041015625,297.2442321777344,285.00897216796875,1.0,0.6407880783081055,0.4037969410419464,0.4037969410419464,1.0,1.0,-3.353821277618408,1.0183372497558594,2.335484027862549,0.2601614594459533,0.9852390885353088,0.9852390885353088,0.0,197.47018432617188,208.0,58027.67578125,0.0,3280.15673828125,1.0,279.1415100097656,283.06707763671875,295.8924865722656,299.5963134765625,293.1499938964844,293.1499938964844,278.8500061035156,33848.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211361408233644,1.0,0.0,0.0,3.534071922302246,3.5340936183929443,8.333819323524949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0859375,0.0,1356.1702880859375,1895.4371337890625,0.0,3599.6396484375,0.8713597059249878,1.0,0.0,3.0,1.0,0.0
18191640,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8231490254402161,0.3973615765571594,0.3605267107486725,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9712224006652832,0.6469705104827881,0.6133008599281311,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8706812858581543,0.4752073287963867,0.3340826630592346,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8369882702827454,0.4198332726955414,0.4005402326583862,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6965306997299194,0.2368476390838623,1.0843936204910278,285.0099182128906,284.95001220703125,301.9078369140625,292.9080810546875,298.66217041015625,297.2442321777344,285.00897216796875,1.0,0.6407880783081055,0.4037969410419464,0.4037969410419464,1.0,1.0,-3.353821277618408,1.0183372497558594,2.335484027862549,0.2601614594459533,0.9852390885353088,0.9852390885353088,0.0,197.47018432617188,208.0,58027.67578125,0.0,3280.15673828125,1.0,279.1415100097656,283.06707763671875,295.8924865722656,299.5963134765625,293.1499938964844,293.1499938964844,278.8500061035156,33848.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211361408233644,1.0,0.0,0.0,3.534071922302246,3.5340936183929443,8.333819323524949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0859375,0.0,1356.1702880859375,1895.4371337890625,0.0,3599.6396484375,0.8713597059249878,1.0,0.0,3.0,1.0,0.0
18191700,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8217193484306335,0.3973669409751892,0.3608423173427582,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9696682691574096,0.6476041078567505,0.6142251491546631,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8695507049560547,0.4761303961277008,0.3349451720714569,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8358328938484192,0.4204397797584533,0.4013559520244598,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6953491568565369,0.2370731979608535,1.0862091779708862,284.8845520019531,284.95001220703125,301.8970642089844,292.8908996582031,298.6560974121094,297.2427978515625,284.8806457519531,1.0,0.6424962878227234,0.4032594561576843,0.4032594561576843,1.0,1.0,-3.359520435333252,1.0188060998916626,2.3407142162323,0.259492814540863,0.90188068151474,0.90188068151474,0.0,199.3403167724609,208.0,59037.63671875,0.0,3303.8251953125,1.0,278.9004821777344,282.91802978515625,295.9291687011719,299.7958679199219,293.1499938964844,293.1499938964844,278.8500061035156,36616.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92782324552536,1.0,0.0,0.0,3.520436763763428,3.520458936691284,8.269636282420834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.35546875,0.0,1362.10693359375,1895.4371337890625,0.0,3661.172607421875,0.8689484000205994,1.0,0.0,3.0,1.0,0.0
18191760,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.819608747959137,0.3971430361270904,0.3607576191425323,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9673771262168884,0.6479880809783936,0.614710807800293,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8677305579185486,0.4768365025520324,0.3355235457420349,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8340842127799988,0.4208518266677856,0.4018679857254028,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6935929656028748,0.2371591031551361,1.087159514427185,284.8928527832031,284.95001220703125,301.8862609863281,292.87359619140625,298.6484680175781,297.2389221191406,284.8947448730469,1.0,0.6439993381500244,0.4027981162071228,0.4027981162071228,1.0,1.0,-3.3624603748321533,1.0185095071792605,2.3439507484436035,0.2586527466773987,0.8851821422576904,0.8851821422576904,0.0,201.500244140625,211.0,58808.0,0.0,3322.927978515625,1.0,278.85858154296875,282.9281311035156,295.9044189453125,299.7259826660156,293.1499938964844,293.1499938964844,279.1499938964844,38319.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308193922042848,1.0,0.0,0.0,3.451608419418335,3.451630115509033,7.949436167109525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.77001953125,0.0,1304.4803466796875,1895.4371337890625,0.0,3688.6494140625,0.8563418984413147,1.0,0.0,3.0,1.0,0.0
18191820,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.817162036895752,0.3979092240333557,0.3612536489963531,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9647602438926696,0.6500582098960876,0.6164213418960571,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8659903407096863,0.4793861508369446,0.3371550440788269,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8322067260742188,0.4225339591503143,0.4033296108245849,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6915561556816101,0.23782280087471,1.0899956226348877,285.0103454589844,284.95001220703125,301.8645324707031,292.838623046875,298.6414489746094,297.2425537109375,285.00982666015625,1.0,0.6469818353652954,0.4018754065036773,0.4018754065036773,1.0,1.0,-3.3722355365753174,1.0193015336990356,2.352934122085572,0.2572876513004303,0.985144317150116,0.985144317150116,0.0,204.74034118652344,214.0,58085.80078125,0.0,3363.989501953125,1.0,279.1406555175781,283.06695556640625,295.8227233886719,299.5289306640625,293.1499938964844,293.1499938964844,278.8500061035156,33949.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241230487823486,1.0,0.0,0.0,3.536341428756714,3.536363124847412,8.344526349901571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.03125,0.0,1359.248046875,1895.4371337890625,0.0,3627.158447265625,0.8721615076065063,1.0,0.0,3.0,1.0,0.0
18191880,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.817162036895752,0.3979092240333557,0.3612536489963531,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9647602438926696,0.6500582098960876,0.6164213418960571,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8659903407096863,0.4793861508369446,0.3371550440788269,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8322067260742188,0.4225339591503143,0.4033296108245849,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6915561556816101,0.23782280087471,1.0899956226348877,285.0103454589844,284.95001220703125,301.8645324707031,292.838623046875,298.6414489746094,297.2425537109375,285.00982666015625,1.0,0.6469818353652954,0.4018754065036773,0.4018754065036773,1.0,1.0,-3.3722355365753174,1.0193015336990356,2.352934122085572,0.2572876513004303,0.985144317150116,0.985144317150116,0.0,204.74034118652344,214.0,58085.80078125,0.0,3363.989501953125,1.0,279.1406555175781,283.06695556640625,295.8227233886719,299.5289306640625,293.1499938964844,293.1499938964844,278.8500061035156,33949.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241230487823486,1.0,0.0,0.0,3.536341428756714,3.536363124847412,8.344526349901571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.03125,0.0,1359.248046875,1895.4371337890625,0.0,3627.158447265625,0.8721615076065063,1.0,0.0,3.0,1.0,0.0
18191940,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8142799735069275,0.3977049887180328,0.3614759445190429,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9616664052009584,0.6511059999465942,0.617851734161377,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8638638854026794,0.481067419052124,0.3386161923408508,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8300135135650635,0.4235493540763855,0.4046335518360138,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6892431974411011,0.2381033897399902,1.0925184488296509,284.8935852050781,284.95001220703125,301.8426818847656,292.8031921386719,298.6283264160156,297.2377319335937,284.8952941894531,1.0,0.649856448173523,0.4009526968002319,0.4009526968002319,1.0,1.0,-3.3805925846099854,1.0195690393447876,2.361023664474488,0.2559508383274078,0.8860119581222534,0.8860119581222534,0.0,208.22137451171875,217.0,58862.515625,0.0,3403.357666015625,1.0,278.8582458496094,282.927001953125,295.8338623046875,299.658203125,293.1499938964844,293.1499938964844,279.1499938964844,38319.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337509274482728,1.0,0.0,0.0,3.455721855163574,3.455743789672852,7.968395721036359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.42626953125,0.0,1308.584228515625,1895.4371337890625,0.0,3715.473876953125,0.8572158813476562,1.0,0.0,3.0,1.0,0.0
18192000,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8142799735069275,0.3977049887180328,0.3614759445190429,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9616664052009584,0.6511059999465942,0.617851734161377,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8638638854026794,0.481067419052124,0.3386161923408508,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8300135135650635,0.4235493540763855,0.4046335518360138,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6892431974411011,0.2381033897399902,1.0925184488296509,284.8935852050781,284.95001220703125,301.8426818847656,292.8031921386719,298.6283264160156,297.2377319335937,284.8952941894531,1.0,0.649856448173523,0.4009526968002319,0.4009526968002319,1.0,1.0,-3.3805925846099854,1.0195690393447876,2.361023664474488,0.2559508383274078,0.8860119581222534,0.8860119581222534,0.0,208.22137451171875,217.0,58862.515625,0.0,3403.357666015625,1.0,278.8582458496094,282.927001953125,295.8338623046875,299.658203125,293.1499938964844,293.1499938964844,279.1499938964844,38319.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337509274482728,1.0,0.0,0.0,3.455721855163574,3.455743789672852,7.968395721036359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.42626953125,0.0,1308.584228515625,1895.4371337890625,0.0,3715.473876953125,0.8572158813476562,1.0,0.0,3.0,1.0,0.0
18192060,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8121845722198486,0.3984727263450622,0.3619643151760101,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9594607949256896,0.6531674861907959,0.6195484399795532,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8625852465629578,0.4836617112159729,0.340271383523941,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8285223245620728,0.4252203702926636,0.4060742855072021,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6875411868095398,0.2387331575155258,1.0951498746871948,285.0109558105469,284.95001220703125,301.8207397460937,292.7673645019531,298.6215515136719,297.2418212890625,285.01043701171875,1.0,0.6526378989219666,0.4000281393527984,0.4000281393527984,1.0,1.0,-3.390099287033081,1.0202269554138184,2.3698723316192627,0.2545224726200104,0.9863070845603944,0.9863070845603944,0.0,211.1674041748047,220.0,58137.7109375,0.0,3442.512451171875,1.0,279.14068603515625,283.06671142578125,295.7514343261719,299.4602355957031,293.1499938964844,293.1499938964844,278.8500061035156,33958.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270458221435548,1.0,0.0,0.0,3.5397422313690186,3.539763927459717,8.360582910427183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.5439453125,0.0,1362.8319091796875,1895.4371337890625,0.0,3654.033447265625,0.872938871383667,1.0,0.0,3.0,1.0,0.0
18192120,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8121845722198486,0.3984727263450622,0.3619643151760101,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9594607949256896,0.6531674861907959,0.6195484399795532,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8625852465629578,0.4836617112159729,0.340271383523941,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8285223245620728,0.4252203702926636,0.4060742855072021,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6875411868095398,0.2387331575155258,1.0951498746871948,285.0109558105469,284.95001220703125,301.8207397460937,292.7673645019531,298.6215515136719,297.2418212890625,285.01043701171875,1.0,0.6526378989219666,0.4000281393527984,0.4000281393527984,1.0,1.0,-3.390099287033081,1.0202269554138184,2.3698723316192627,0.2545224726200104,0.9863070845603944,0.9863070845603944,0.0,211.1674041748047,220.0,58137.7109375,0.0,3442.512451171875,1.0,279.14068603515625,283.06671142578125,295.7514343261719,299.4602355957031,293.1499938964844,293.1499938964844,278.8500061035156,33958.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270458221435548,1.0,0.0,0.0,3.5397422313690186,3.539763927459717,8.360582910427183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.5439453125,0.0,1362.8319091796875,1895.4371337890625,0.0,3654.033447265625,0.872938871383667,1.0,0.0,3.0,1.0,0.0
