time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8094925880432129,0.3982603251934051,0.3621767163276672,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9565923810005188,0.6541823148727417,0.6209483742713928,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8607632517814636,0.4853702485561371,0.341749757528305,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8265728950500488,0.4262123703956604,0.4073539674282074,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6854362487792969,0.2389751374721527,1.0974806547164917,284.8935852050781,284.95001220703125,301.7987670898437,292.7312316894531,298.60845947265625,297.2370300292969,284.8952331542969,1.0,0.6553820371627808,0.3991036117076874,0.3991036117076874,1.0,1.0,-3.3981688022613525,1.02035653591156,2.377812385559082,0.2531230449676513,0.8870092034339905,0.8870092034339905,0.0,214.49783325195312,223.0,58918.8203125,0.0,3480.706298828125,1.0,278.8581848144531,282.926025390625,295.7619934082031,299.589111328125,293.1499938964844,293.1499938964844,279.1499938964844,38305.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366905689239502,1.0,0.0,0.0,3.459808826446533,3.4598307609558105,7.987254662111809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.85205078125,0.0,1312.5750732421875,1895.4371337890625,0.0,3742.310546875,0.8581212162971497,1.0,0.0,3.0,1.0,0.0
18192240,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8094925880432129,0.3982603251934051,0.3621767163276672,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9565923810005188,0.6541823148727417,0.6209483742713928,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8607632517814636,0.4853702485561371,0.341749757528305,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8265728950500488,0.4262123703956604,0.4073539674282074,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6854362487792969,0.2389751374721527,1.0974806547164917,284.8935852050781,284.95001220703125,301.7987670898437,292.7312316894531,298.60845947265625,297.2370300292969,284.8952331542969,1.0,0.6553820371627808,0.3991036117076874,0.3991036117076874,1.0,1.0,-3.3981688022613525,1.02035653591156,2.377812385559082,0.2531230449676513,0.8870092034339905,0.8870092034339905,0.0,214.49783325195312,223.0,58918.8203125,0.0,3480.706298828125,1.0,278.8581848144531,282.926025390625,295.7619934082031,299.589111328125,293.1499938964844,293.1499938964844,279.1499938964844,38305.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366905689239502,1.0,0.0,0.0,3.459808826446533,3.4598307609558105,7.987254662111809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.85205078125,0.0,1312.5750732421875,1895.4371337890625,0.0,3742.310546875,0.8581212162971497,1.0,0.0,3.0,1.0,0.0
18192300,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8080967664718628,0.3985347151756286,0.3622216284275055,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9551092982292176,0.6550734639167786,0.6215585470199585,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8598306775093079,0.4865773022174835,0.3424443900585174,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8255614042282104,0.426948070526123,0.4079157412052154,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6843225359916687,0.2392093539237976,1.0983080863952637,285.0106811523437,284.95001220703125,301.78778076171875,292.7130432128906,298.6042175292969,297.2379455566406,285.0133056640625,1.0,0.6566637754440308,0.3986413478851318,0.3986413478851318,1.0,1.0,-3.401456832885742,1.0201653242111206,2.381291389465332,0.252202421426773,0.9657188653945924,0.9657188653945924,0.0,216.13330078125,223.0,58089.16796875,0.0,3497.946044921875,1.0,279.0968933105469,283.065673828125,295.6904602050781,299.3623962402344,293.1499938964844,293.1499938964844,279.1499938964844,34864.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315772652626038,1.0,0.0,0.0,3.489990472793579,3.4900119304656982,8.127215664899268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0927734375,0.0,1318.4337158203125,1895.4371337890625,0.0,3695.590087890625,0.863561749458313,1.0,0.0,3.0,1.0,0.0
18192360,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.807481586933136,0.3990245759487152,0.3626489639282226,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.954493761062622,0.6561912894248962,0.6225919127464294,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8596531748771667,0.4879806041717529,0.343413382768631,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8252107501029968,0.4278664588928222,0.4087673425674438,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6838364005088806,0.2395649552345276,1.099909424781799,285.0115966796875,284.95001220703125,301.7768249511719,292.6947937011719,298.6017761230469,297.2412414550781,285.0106811523437,1.0,0.6580676436424255,0.3981791734695434,0.3981791734695434,1.0,1.0,-3.4073259830474854,1.0208592414855957,2.3864667415618896,0.251622200012207,0.9876627922058104,0.9876627922058104,0.0,217.3721618652344,226.0,58181.77734375,0.0,3519.00634765625,1.0,279.1416015625,283.0663146972656,295.6779479980469,299.3890380859375,293.1499938964844,293.1499938964844,278.8500061035156,33923.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929940700531006,1.0,0.0,0.0,3.544263362884521,3.54428505897522,8.381953193747904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.3837890625,0.0,1367.2720947265625,1895.4371337890625,0.0,3680.597900390625,0.8737648725509644,1.0,0.0,3.0,1.0,0.0
18192420,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8048722147941589,0.3988443911075592,0.3628882169723511,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.951701819896698,0.6571036577224731,0.6239158511161804,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8579796552658081,0.4896537065505981,0.3448803722858429,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8234041929244995,0.4288727939128876,0.4100564122200012,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6818368434906006,0.2397678196430206,1.1020716428756714,284.893310546875,284.95001220703125,301.7549133300781,292.6581420898437,298.5885009765625,297.23614501953125,284.8949584960937,1.0,0.6607375144958496,0.3972548842430115,0.3972548842430115,1.0,1.0,-3.4151313304901123,1.0208663940429688,2.394264936447144,0.2501677870750427,0.887795090675354,0.887795090675354,0.0,220.65496826171875,229.0,58966.14453125,0.0,3556.642822265625,1.0,278.8581848144531,282.92498779296875,295.6889343261719,299.51824951171875,293.1499938964844,293.1499938964844,279.1499938964844,38302.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396225810050964,1.0,0.0,0.0,3.463449716567993,3.4634714126586914,8.004073492884345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.12890625,0.0,1316.2076416015625,1895.4371337890625,0.0,3769.012451171875,0.8589224815368652,1.0,0.0,3.0,1.0,0.0
18192480,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8048722147941589,0.3988443911075592,0.3628882169723511,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.951701819896698,0.6571036577224731,0.6239158511161804,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8579796552658081,0.4896537065505981,0.3448803722858429,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8234041929244995,0.4288727939128876,0.4100564122200012,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6818368434906006,0.2397678196430206,1.1020716428756714,284.893310546875,284.95001220703125,301.7549133300781,292.6581420898437,298.5885009765625,297.23614501953125,284.8949584960937,1.0,0.6607375144958496,0.3972548842430115,0.3972548842430115,1.0,1.0,-3.4151313304901123,1.0208663940429688,2.394264936447144,0.2501677870750427,0.887795090675354,0.887795090675354,0.0,220.65496826171875,229.0,58966.14453125,0.0,3556.642822265625,1.0,278.8581848144531,282.92498779296875,295.6889343261719,299.51824951171875,293.1499938964844,293.1499938964844,279.1499938964844,38302.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396225810050964,1.0,0.0,0.0,3.463449716567993,3.4634714126586914,8.004073492884345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.12890625,0.0,1316.2076416015625,1895.4371337890625,0.0,3769.012451171875,0.8589224815368652,1.0,0.0,3.0,1.0,0.0
18192540,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8029575943946838,0.3996522724628448,0.3634039163589477,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9496333599090576,0.6589927673339844,0.6254520416259766,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8569527268409729,0.4922169744968414,0.3465140461921692,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8221561908721924,0.4305556714534759,0.411500334739685,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6803048849105835,0.2403203248977661,1.1043370962142944,285.01080322265625,284.95001220703125,301.7331237792969,292.6213684082031,298.58154296875,297.2397766113281,285.0102844238281,1.0,0.663358747959137,0.3963305652141571,0.3963305652141571,1.0,1.0,-3.424016237258911,1.0212424993515017,2.402773857116699,0.2486051470041275,0.9880179166793824,0.9880179166793824,0.0,223.49981689453125,232.0,58219.625,0.0,3594.4833984375,1.0,279.1407165527344,283.0653381347656,295.6052551269531,299.31793212890625,293.1499938964844,293.1499938964844,278.8500061035156,33988.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328984618186952,1.0,0.0,0.0,3.546005725860596,3.546027421951294,8.390197194785287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.970703125,0.0,1369.5535888671875,1895.4371337890625,0.0,3707.679931640625,0.8743765950202942,1.0,0.0,3.0,1.0,0.0
18192600,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8029575943946838,0.3996522724628448,0.3634039163589477,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9496333599090576,0.6589927673339844,0.6254520416259766,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8569527268409729,0.4922169744968414,0.3465140461921692,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8221561908721924,0.4305556714534759,0.411500334739685,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6803048849105835,0.2403203248977661,1.1043370962142944,285.01080322265625,284.95001220703125,301.7331237792969,292.6213684082031,298.58154296875,297.2397766113281,285.0102844238281,1.0,0.663358747959137,0.3963305652141571,0.3963305652141571,1.0,1.0,-3.424016237258911,1.0212424993515017,2.402773857116699,0.2486051470041275,0.9880179166793824,0.9880179166793824,0.0,223.49981689453125,232.0,58219.625,0.0,3594.4833984375,1.0,279.1407165527344,283.0653381347656,295.6052551269531,299.31793212890625,293.1499938964844,293.1499938964844,278.8500061035156,33988.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328984618186952,1.0,0.0,0.0,3.546005725860596,3.546027421951294,8.390197194785287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.970703125,0.0,1369.5535888671875,1895.4371337890625,0.0,3707.679931640625,0.8743765950202942,1.0,0.0,3.0,1.0,0.0
18192660,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8004359602928162,0.3994765877723694,0.3636549413204193,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.946842610836029,0.6598082184791565,0.6266720294952393,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8553510308265686,0.4938640892505646,0.3479533791542053,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8204224109649658,0.4315507709980011,0.4127854704856872,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6783559322357178,0.2404835224151611,1.106315851211548,284.8930969238281,284.95001220703125,301.7114562988281,292.5844421386719,298.5682678222656,297.2346496582031,284.89471435546875,1.0,0.6659663319587708,0.3953908681869507,0.3953908681869507,1.0,1.0,-3.431452512741089,1.0210490226745603,2.4104034900665283,0.2470330744981765,0.8883426189422607,0.8883426189422607,0.0,226.78208923339844,235.0,59003.19140625,0.0,3631.55859375,1.0,278.8581237792969,282.9242248535156,295.6151733398437,299.4459228515625,293.1499938964844,293.1499938964844,279.1499938964844,38306.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425246715545654,1.0,0.0,0.0,3.466242790222168,3.466264486312866,8.01698831764952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.19580078125,0.0,1319.041259765625,1895.4371337890625,0.0,3795.3759765625,0.8595511317253113,1.0,0.0,3.0,1.0,0.0
18192720,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8004359602928162,0.3994765877723694,0.3636549413204193,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.946842610836029,0.6598082184791565,0.6266720294952393,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8553510308265686,0.4938640892505646,0.3479533791542053,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8204224109649658,0.4315507709980011,0.4127854704856872,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6783559322357178,0.2404835224151611,1.106315851211548,284.8930969238281,284.95001220703125,301.7114562988281,292.5844421386719,298.5682678222656,297.2346496582031,284.89471435546875,1.0,0.6659663319587708,0.3953908681869507,0.3953908681869507,1.0,1.0,-3.431452512741089,1.0210490226745603,2.4104034900665283,0.2470330744981765,0.8883426189422607,0.8883426189422607,0.0,226.78208923339844,235.0,59003.19140625,0.0,3631.55859375,1.0,278.8581237792969,282.9242248535156,295.6151733398437,299.4459228515625,293.1499938964844,293.1499938964844,279.1499938964844,38306.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425246715545654,1.0,0.0,0.0,3.466242790222168,3.466264486312866,8.01698831764952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.19580078125,0.0,1319.041259765625,1895.4371337890625,0.0,3795.3759765625,0.8595511317253113,1.0,0.0,3.0,1.0,0.0
18192780,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7985888719558716,0.400265485048294,0.364154189825058,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9447940587997437,0.6616262793540955,0.6281373500823975,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8543967604637146,0.4964308440685272,0.3495863974094391,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8192184567451477,0.4332007169723511,0.4142026007175445,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6768636107444763,0.2409989833831787,1.1084145307540894,285.0105285644531,284.95001220703125,301.69000244140625,292.5475158691406,298.5611267089844,297.2379455566406,285.010009765625,1.0,0.6685280203819275,0.3944511711597442,0.3944511711597442,1.0,1.0,-3.4399988651275635,1.0212322473526,2.418766498565674,0.2453510761260986,0.9883472919464112,0.9883472919464112,0.0,229.6214294433593,238.0,58244.9140625,0.0,3668.89306640625,1.0,279.1407470703125,283.0648193359375,295.5312194824219,299.2447509765625,293.1499938964844,293.1499938964844,278.8500061035156,34007.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93576318025589,1.0,0.0,0.0,3.548018217086792,3.5480401515960693,8.39972358335217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.392578125,0.0,1371.7850341796875,1895.4371337890625,0.0,3733.85107421875,0.8748459219932556,1.0,0.0,3.0,1.0,0.0
18192840,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7985888719558716,0.400265485048294,0.364154189825058,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9447940587997437,0.6616262793540955,0.6281373500823975,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8543967604637146,0.4964308440685272,0.3495863974094391,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8192184567451477,0.4332007169723511,0.4142026007175445,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6768636107444763,0.2409989833831787,1.1084145307540894,285.0105285644531,284.95001220703125,301.69000244140625,292.5475158691406,298.5611267089844,297.2379455566406,285.010009765625,1.0,0.6685280203819275,0.3944511711597442,0.3944511711597442,1.0,1.0,-3.4399988651275635,1.0212322473526,2.418766498565674,0.2453510761260986,0.9883472919464112,0.9883472919464112,0.0,229.6214294433593,238.0,58244.9140625,0.0,3668.89306640625,1.0,279.1407470703125,283.0648193359375,295.5312194824219,299.2447509765625,293.1499938964844,293.1499938964844,278.8500061035156,34007.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93576318025589,1.0,0.0,0.0,3.548018217086792,3.5480401515960693,8.39972358335217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.392578125,0.0,1371.7850341796875,1895.4371337890625,0.0,3733.85107421875,0.8748459219932556,1.0,0.0,3.0,1.0,0.0
18192900,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7977537512779236,0.4002894461154938,0.3644723296165466,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9438554048538208,0.6621381044387817,0.6289470791816711,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8539937734603882,0.4973667860031128,0.3504518568515777,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8186907172203064,0.4337771534919739,0.414979487657547,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6762116551399231,0.2411336153745651,1.1097464561462402,284.8858947753906,284.95001220703125,301.67938232421875,292.529052734375,298.5554504394531,297.236572265625,284.8822326660156,1.0,0.6698746681213379,0.3939813375473022,0.3939813375473022,1.0,1.0,-3.444938898086548,1.0215381383895874,2.42340087890625,0.2447050511837005,0.905768632888794,0.905768632888794,0.0,231.0538482666016,238.0,59212.04296875,0.0,3689.309814453125,1.0,278.9000244140625,282.913330078125,295.5664367675781,299.44219970703125,293.1499938964844,293.1499938964844,278.8500061035156,36657.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942345142364502,1.0,0.0,0.0,3.535319328308105,3.535341501235962,8.33970375424542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8330078125,0.0,1377.8106689453125,1895.4371337890625,0.0,3793.747314453125,0.8723606467247009,1.0,0.0,3.0,1.0,0.0
18192960,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7961422801017761,0.4000624716281891,0.3643830418586731,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9420296549797058,0.6623583436012268,0.6292864680290222,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8528833985328674,0.4980811178684234,0.3510270714759826,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8175233602523804,0.4341481328010559,0.4154452681541443,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6749677062034607,0.2411290258169174,1.1102349758148191,284.8932189941406,284.95001220703125,301.6687927246094,292.5105895996094,298.5479431152344,297.232666015625,284.89483642578125,1.0,0.6710760593414307,0.393517792224884,0.393517792224884,1.0,1.0,-3.447083234786988,1.0209046602249146,2.4261786937713623,0.2437205165624618,0.8888356685638428,0.8888356685638428,0.0,232.90301513671875,241.0,59027.69921875,0.0,3705.417236328125,1.0,278.8585510253906,282.9241638183594,295.5409851074219,299.3724060058594,293.1499938964844,293.1499938964844,279.1499938964844,38282.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453265070915222,1.0,0.0,0.0,3.468143939971924,3.468165874481201,8.025785405152419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.59326171875,0.0,1320.77880859375,1895.4371337890625,0.0,3820.763427734375,0.8600031733512878,1.0,0.0,3.0,1.0,0.0
18193020,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7943475842475891,0.4008130431175232,0.3648523688316345,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9399909377098083,0.6640811562538147,0.6306607723236084,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8520001173019409,0.5006587505340576,0.35266774892807,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8163416981697083,0.4357459247112274,0.4168161451816559,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6735209822654724,0.2416168749332428,1.1122164726257324,285.01031494140625,284.95001220703125,301.6478881835937,292.4737243652344,298.541015625,297.2359313964844,285.0097961425781,1.0,0.673580527305603,0.3925906717777252,0.3925906717777252,1.0,1.0,-3.4552969932556152,1.0209802389144895,2.434316635131836,0.24200040102005,0.9885002374649048,0.9885002374649048,0.0,235.73915100097656,244.0,58260.953125,0.0,3742.242431640625,1.0,279.1407775878906,283.06451416015625,295.457275390625,299.1709899902344,293.1499938964844,293.1499938964844,278.8500061035156,34021.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93855082988739,1.0,0.0,0.0,3.549283981323242,3.5493056774139404,8.405717153436854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.658203125,0.0,1373.2022705078125,1895.4371337890625,0.0,3759.259765625,0.8751416802406311,1.0,0.0,3.0,1.0,0.0
18193080,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7943475842475891,0.4008130431175232,0.3648523688316345,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9399909377098083,0.6640811562538147,0.6306607723236084,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8520001173019409,0.5006587505340576,0.35266774892807,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8163416981697083,0.4357459247112274,0.4168161451816559,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6735209822654724,0.2416168749332428,1.1122164726257324,285.01031494140625,284.95001220703125,301.6478881835937,292.4737243652344,298.541015625,297.2359313964844,285.0097961425781,1.0,0.673580527305603,0.3925906717777252,0.3925906717777252,1.0,1.0,-3.4552969932556152,1.0209802389144895,2.434316635131836,0.24200040102005,0.9885002374649048,0.9885002374649048,0.0,235.73915100097656,244.0,58260.953125,0.0,3742.242431640625,1.0,279.1407775878906,283.06451416015625,295.457275390625,299.1709899902344,293.1499938964844,293.1499938964844,278.8500061035156,34021.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93855082988739,1.0,0.0,0.0,3.549283981323242,3.5493056774139404,8.405717153436854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.658203125,0.0,1373.2022705078125,1895.4371337890625,0.0,3759.259765625,0.8751416802406311,1.0,0.0,3.0,1.0,0.0
18193140,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7919530868530273,0.4005473554134369,0.3650353848934173,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9372580647468568,0.6647456288337708,0.6317420601844788,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8505768775939941,0.5023396015167236,0.3541243076324463,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8146609663963318,0.4366163909435272,0.4179966747760772,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6716787219047546,0.2417156249284744,1.113906741142273,284.892822265625,284.95001220703125,301.6272888183594,292.43701171875,298.528076171875,297.2306823730469,284.8944091796875,1.0,0.6760711073875427,0.3916635513305664,0.3916635513305664,1.0,1.0,-3.4620327949523926,1.0205256938934326,2.44150710105896,0.2403156608343124,0.8887454867362976,0.8887454867362976,0.0,239.022689819336,247.0,59041.53125,0.0,3778.208984375,1.0,278.8581237792969,282.923583984375,295.46746826171875,299.2987365722656,293.1499938964844,293.1499938964844,279.1499938964844,38320.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481161236763,1.0,0.0,0.0,3.469022035598755,3.469043970108032,8.029850278035155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.7255859375,0.0,1321.9354248046875,1895.4371337890625,0.0,3845.97509765625,0.8601794242858887,1.0,0.0,3.0,1.0,0.0
18193200,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7919530868530273,0.4005473554134369,0.3650353848934173,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9372580647468568,0.6647456288337708,0.6317420601844788,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8505768775939941,0.5023396015167236,0.3541243076324463,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8146609663963318,0.4366163909435272,0.4179966747760772,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6716787219047546,0.2417156249284744,1.113906741142273,284.892822265625,284.95001220703125,301.6272888183594,292.43701171875,298.528076171875,297.2306823730469,284.8944091796875,1.0,0.6760711073875427,0.3916635513305664,0.3916635513305664,1.0,1.0,-3.4620327949523926,1.0205256938934326,2.44150710105896,0.2403156608343124,0.8887454867362976,0.8887454867362976,0.0,239.022689819336,247.0,59041.53125,0.0,3778.208984375,1.0,278.8581237792969,282.923583984375,295.46746826171875,299.2987365722656,293.1499938964844,293.1499938964844,279.1499938964844,38320.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481161236763,1.0,0.0,0.0,3.469022035598755,3.469043970108032,8.029850278035155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.7255859375,0.0,1321.9354248046875,1895.4371337890625,0.0,3845.97509765625,0.8601794242858887,1.0,0.0,3.0,1.0,0.0
18193260,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7901687026023865,0.4012006223201751,0.3654233813285827,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9352693557739258,0.6664558053016663,0.6330910325050354,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8497948050498962,0.5050143599510193,0.3558213412761688,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8134618401527405,0.4381056427955627,0.4192712903022766,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6702682375907898,0.242172360420227,1.1157464981079102,285.01007080078125,284.95001220703125,301.6070861816406,292.40045166015625,298.5217590332031,297.2343139648437,285.0095520019531,1.0,0.6785179972648621,0.3907686769962311,0.3907686769962311,1.0,1.0,-3.469899654388428,1.0205466747283936,2.449352979660034,0.2386077940464019,0.9883543848991394,0.9883543848991394,0.0,241.8561248779297,235.0,58266.453125,0.0,3814.464599609375,1.0,279.1407775878906,283.0643920898437,295.3836669921875,299.0968017578125,293.1499938964844,293.1499938964844,278.8500061035156,34034.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941258192062378,1.0,0.0,0.0,3.549712419509888,3.549734354019165,8.407747031924373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.5888671875,0.0,1373.7431640625,1895.4371337890625,0.0,3783.879150390625,0.8752501606941223,1.0,0.0,3.0,1.0,0.0
18193320,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7901687026023865,0.4012006223201751,0.3654233813285827,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9352693557739258,0.6664558053016663,0.6330910325050354,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8497948050498962,0.5050143599510193,0.3558213412761688,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8134618401527405,0.4381056427955627,0.4192712903022766,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6702682375907898,0.242172360420227,1.1157464981079102,285.01007080078125,284.95001220703125,301.6070861816406,292.40045166015625,298.5217590332031,297.2343139648437,285.0095520019531,1.0,0.6785179972648621,0.3907686769962311,0.3907686769962311,1.0,1.0,-3.469899654388428,1.0205466747283936,2.449352979660034,0.2386077940464019,0.9883543848991394,0.9883543848991394,0.0,241.8561248779297,235.0,58266.453125,0.0,3814.464599609375,1.0,279.1407775878906,283.0643920898437,295.3836669921875,299.0968017578125,293.1499938964844,293.1499938964844,278.8500061035156,34034.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941258192062378,1.0,0.0,0.0,3.549712419509888,3.549734354019165,8.407747031924373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.5888671875,0.0,1373.7431640625,1895.4371337890625,0.0,3783.879150390625,0.8752501606941223,1.0,0.0,3.0,1.0,0.0
18193380,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7932913303375244,0.4008601009845733,0.3652717769145965,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9400269389152528,0.6671169996261597,0.6339013576507568,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8541048765182495,0.5067960619926453,0.3571504652500152,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8170598745346069,0.4388740360736847,0.4200797080993652,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6731458902359009,0.2422540783882141,1.1160545349121094,284.8915100097656,284.95001220703125,301.5873107910156,292.3641662597656,298.50933837890625,297.2294921875,284.89306640625,1.0,0.676773190498352,0.3898738324642181,0.3898738324642181,1.0,1.0,-3.4736483097076416,1.0191487073898315,2.4544997215271,0.2366880476474762,0.8874243497848511,0.8874243497848511,0.0,238.20281982421875,223.0,59007.90234375,0.0,3802.1083984375,1.0,278.8581237792969,282.92303466796875,295.3941345214844,299.22320556640625,293.1499938964844,293.1499938964844,279.1499938964844,38385.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507378935813904,1.0,0.0,0.0,3.467516660690308,3.467538595199585,8.022882411751198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.861328125,0.0,1320.882568359375,1895.4371337890625,0.0,3869.607177734375,0.8598812818527222,1.0,0.0,3.0,1.0,0.0
18193440,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7932913303375244,0.4008601009845733,0.3652717769145965,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9400269389152528,0.6671169996261597,0.6339013576507568,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8541048765182495,0.5067960619926453,0.3571504652500152,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8170598745346069,0.4388740360736847,0.4200797080993652,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6731458902359009,0.2422540783882141,1.1160545349121094,284.8915100097656,284.95001220703125,301.5873107910156,292.3641662597656,298.50933837890625,297.2294921875,284.89306640625,1.0,0.676773190498352,0.3898738324642181,0.3898738324642181,1.0,1.0,-3.4736483097076416,1.0191487073898315,2.4544997215271,0.2366880476474762,0.8874243497848511,0.8874243497848511,0.0,238.20281982421875,223.0,59007.90234375,0.0,3802.1083984375,1.0,278.8581237792969,282.92303466796875,295.3941345214844,299.22320556640625,293.1499938964844,293.1499938964844,279.1499938964844,38385.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507378935813904,1.0,0.0,0.0,3.467516660690308,3.467538595199585,8.022882411751198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.861328125,0.0,1320.882568359375,1895.4371337890625,0.0,3869.607177734375,0.8598812818527222,1.0,0.0,3.0,1.0,0.0
18193500,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7961761951446533,0.4010808765888214,0.3650754690170288,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9441470503807068,0.6678431630134583,0.6341505646705627,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8576717376708984,0.5080806612968445,0.3577408194541931,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8200879096984863,0.4395134449005127,0.4203466176986694,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6757084727287292,0.2424343675374984,1.115662693977356,285.0073547363281,284.95001220703125,301.5776062011719,292.3461303710937,298.50555419921875,297.2304382324219,285.0097961425781,1.0,0.6750420331954956,0.3894263803958893,0.3894263803958893,1.0,1.0,-3.474265813827514,1.0180306434631348,2.45623517036438,0.2354291081428527,0.9645020365715028,0.9645020365715028,0.0,234.7261505126953,223.0,58125.19140625,0.0,3783.031494140625,1.0,279.0970458984375,283.0625,295.3222351074219,298.99371337890625,293.1499938964844,293.1499938964844,279.1499938964844,34983.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454707503318788,1.0,0.0,0.0,3.495126724243164,3.495148181915283,8.151154702318308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.48046875,0.0,1324.48828125,1895.4371337890625,0.0,3822.068603515625,0.8647907376289368,1.0,0.0,3.0,1.0,0.0
18193560,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8004838824272156,0.401531845331192,0.3652503788471222,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9499114155769348,0.6688252091407776,0.6348208785057068,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8626791834831238,0.5095796585083008,0.3586055934429168,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8243309855461121,0.4403379261493683,0.4208869636058807,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.679442822933197,0.2427511811256408,1.1159988641738892,285.0074768066406,284.95001220703125,301.5679931640625,292.3281555175781,298.5036315917969,297.2337646484375,285.0065002441406,1.0,0.6730979084968567,0.3890002369880676,0.3890002369880676,1.0,1.0,-3.4773738384246826,1.0178093910217283,2.459564447402954,0.2345382869243621,0.984612226486206,0.984612226486206,0.0,230.1849975585937,211.0,58173.9140625,0.0,3763.774658203125,1.0,279.14166259765625,283.0634155273437,295.30926513671875,299.01690673828125,293.1499938964844,293.1499938964844,278.8500061035156,34069.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435891509056092,1.0,0.0,0.0,3.5464236736297607,3.546445608139038,8.392175345761643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3203125,0.0,1370.5751953125,1895.4371337890625,0.0,3805.029052734375,0.8743534684181213,1.0,0.0,3.0,1.0,0.0
18193620,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.809287428855896,0.4012709259986877,0.3649486005306244,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9615247249603271,0.6695054173469543,0.6354207396507263,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.873278796672821,0.5114933252334595,0.3598567545413971,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8332076072692871,0.4411363303661346,0.4214885234832763,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.687388002872467,0.2429246455430984,1.1155949831008911,284.8912353515625,284.95001220703125,301.5492248535156,292.29254150390625,298.49224853515625,297.2298278808594,284.892822265625,1.0,0.6684091091156006,0.3881479501724243,0.3881479501724243,1.0,1.0,-3.479485511779785,1.0159733295440674,2.4635121822357178,0.2324837446212768,0.8839040398597717,0.8839040398597717,0.0,220.627670288086,199.0,58871.4140625,0.0,3712.218994140625,1.0,278.85821533203125,282.92559814453125,295.3209533691406,299.1407165527344,293.1499938964844,293.1499938964844,279.1499938964844,38504.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527871608734132,1.0,0.0,0.0,3.457313537597656,3.4573354721069336,7.975737617016421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.2978515625,0.0,1311.4881591796875,1895.4371337890625,0.0,3888.036376953125,0.8577147722244263,1.0,0.0,3.0,1.0,0.0
18193680,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.809287428855896,0.4012709259986877,0.3649486005306244,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9615247249603271,0.6695054173469543,0.6354207396507263,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.873278796672821,0.5114933252334595,0.3598567545413971,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8332076072692871,0.4411363303661346,0.4214885234832763,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.687388002872467,0.2429246455430984,1.1155949831008911,284.8912353515625,284.95001220703125,301.5492248535156,292.29254150390625,298.49224853515625,297.2298278808594,284.892822265625,1.0,0.6684091091156006,0.3881479501724243,0.3881479501724243,1.0,1.0,-3.479485511779785,1.0159733295440674,2.4635121822357178,0.2324837446212768,0.8839040398597717,0.8839040398597717,0.0,220.627670288086,199.0,58871.4140625,0.0,3712.218994140625,1.0,278.85821533203125,282.92559814453125,295.3209533691406,299.1407165527344,293.1499938964844,293.1499938964844,279.1499938964844,38504.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527871608734132,1.0,0.0,0.0,3.457313537597656,3.4573354721069336,7.975737617016421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.2978515625,0.0,1311.4881591796875,1895.4371337890625,0.0,3888.036376953125,0.8577147722244263,1.0,0.0,3.0,1.0,0.0
18193740,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8200019001960754,0.4020009040832519,0.3648828268051147,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9750624299049376,0.671220064163208,0.6362427473068237,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8868265151977539,0.5144029855728149,0.3613208532333374,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8445289731025696,0.4426272213459015,0.422212153673172,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6975018382072449,0.2435094267129898,1.115399956703186,285.00604248046875,284.95001220703125,301.531005859375,292.2572937011719,298.4874572753906,297.2347717285156,285.0054626464844,1.0,0.6631562113761902,0.3872956931591034,0.3872956931591034,1.0,1.0,-3.4827823638916016,1.0145434141159058,2.4682390689849854,0.2303182631731033,0.9800539016723632,0.9800539016723632,0.0,209.57911682128903,187.0,58040.46484375,0.0,3654.646484375,1.0,279.1406555175781,283.0650329589844,295.2381286621094,298.9361572265625,293.1499938964844,293.1499938964844,278.8500061035156,34136.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454490542411804,1.0,0.0,0.0,3.5353710651397705,3.5353927612304688,8.339947612512333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.009765625,0.0,1359.6005859375,1895.4371337890625,0.0,3821.872314453125,0.8720458745956421,1.0,0.0,3.0,1.0,0.0
18193800,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8200019001960754,0.4020009040832519,0.3648828268051147,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9750624299049376,0.671220064163208,0.6362427473068237,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8868265151977539,0.5144029855728149,0.3613208532333374,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8445289731025696,0.4426272213459015,0.422212153673172,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6975018382072449,0.2435094267129898,1.115399956703186,285.00604248046875,284.95001220703125,301.531005859375,292.2572937011719,298.4874572753906,297.2347717285156,285.0054626464844,1.0,0.6631562113761902,0.3872956931591034,0.3872956931591034,1.0,1.0,-3.4827823638916016,1.0145434141159058,2.4682390689849854,0.2303182631731033,0.9800539016723632,0.9800539016723632,0.0,209.57911682128903,187.0,58040.46484375,0.0,3654.646484375,1.0,279.1406555175781,283.0650329589844,295.2381286621094,298.9361572265625,293.1499938964844,293.1499938964844,278.8500061035156,34136.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454490542411804,1.0,0.0,0.0,3.5353710651397705,3.5353927612304688,8.339947612512333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.009765625,0.0,1359.6005859375,1895.4371337890625,0.0,3821.872314453125,0.8720458745956421,1.0,0.0,3.0,1.0,0.0
18193860,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8313393592834473,0.4017696678638458,0.3645451068878174,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.988207995891571,0.6718814969062805,0.6367579698562622,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.901732623577118,0.5164176821708679,0.3625928163528442,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8572501540184021,0.4434292316436767,0.4227539896965027,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7085942029953003,0.2437507808208465,1.1150121688842771,284.8925170898437,284.95001220703125,301.5133972167969,292.2225341796875,298.4768981933594,297.2312316894531,284.89410400390625,1.0,0.6576189398765564,0.3864864110946655,0.3864864110946655,1.0,1.0,-3.4847214221954346,1.0127625465393066,2.471958875656128,0.2283361405134201,0.881221354007721,0.881221354007721,0.0,198.449462890625,175.0,58728.94921875,0.0,3593.165771484375,1.0,278.8582763671875,282.9297180175781,295.2504272460937,299.0600280761719,293.1499938964844,293.1499938964844,279.1499938964844,38525.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954507052898407,1.0,0.0,0.0,3.4455442428588867,3.445565938949585,7.921528322185623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.10595703125,0.0,1299.900146484375,1895.4371337890625,0.0,3903.47314453125,0.8551287651062012,1.0,0.0,3.0,1.0,0.0
18193920,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8313393592834473,0.4017696678638458,0.3645451068878174,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.988207995891571,0.6718814969062805,0.6367579698562622,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.901732623577118,0.5164176821708679,0.3625928163528442,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8572501540184021,0.4434292316436767,0.4227539896965027,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7085942029953003,0.2437507808208465,1.1150121688842771,284.8925170898437,284.95001220703125,301.5133972167969,292.2225341796875,298.4768981933594,297.2312316894531,284.89410400390625,1.0,0.6576189398765564,0.3864864110946655,0.3864864110946655,1.0,1.0,-3.4847214221954346,1.0127625465393066,2.471958875656128,0.2283361405134201,0.881221354007721,0.881221354007721,0.0,198.449462890625,175.0,58728.94921875,0.0,3593.165771484375,1.0,278.8582763671875,282.9297180175781,295.2504272460937,299.0600280761719,293.1499938964844,293.1499938964844,279.1499938964844,38525.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954507052898407,1.0,0.0,0.0,3.4455442428588867,3.445565938949585,7.921528322185623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.10595703125,0.0,1299.900146484375,1895.4371337890625,0.0,3903.47314453125,0.8551287651062012,1.0,0.0,3.0,1.0,0.0
18193980,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8443135023117065,0.4024909138679504,0.3644885718822479,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.6736221313476562,0.6348612904548645,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9197302460670472,0.5194060206413269,0.3641218245029449,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8719520568847656,0.444893479347229,0.4234673976898193,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.720241367816925,0.2443724274635315,1.1150482892990112,285.0050048828125,284.95001220703125,301.4964294433594,292.1883239746094,298.4726257324219,297.23638916015625,285.0038452148437,1.0,0.6517083048820496,0.38567715883255,0.38567715883255,1.0,1.0,-3.4844744205474854,1.010240912437439,2.474233627319336,0.2262391746044159,0.9761142134666444,0.9761142134666444,0.0,187.23306274414065,163.0,57880.484375,0.0,3526.497314453125,1.0,279.1405639648437,283.0664367675781,295.1687927246094,298.8572082519531,293.1499938964844,293.1499938964844,278.8500061035156,34118.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471010565757751,1.0,0.0,0.0,3.5250332355499268,3.525054693222046,8.291244171232393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.2080078125,0.0,1348.8074951171875,1895.4371337890625,0.0,3836.80908203125,0.8696943521499634,1.0,0.0,3.0,1.0,0.0
