time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8443135023117065,0.4024909138679504,0.3644885718822479,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.6736221313476562,0.6348612904548645,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9197302460670472,0.5194060206413269,0.3641218245029449,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8719520568847656,0.444893479347229,0.4234673976898193,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.720241367816925,0.2443724274635315,1.1150482892990112,285.0050048828125,284.95001220703125,301.4964294433594,292.1883239746094,298.4726257324219,297.23638916015625,285.0038452148437,1.0,0.6517083048820496,0.38567715883255,0.38567715883255,1.0,1.0,-3.4844744205474854,1.010240912437439,2.474233627319336,0.2262391746044159,0.9761142134666444,0.9761142134666444,0.0,187.23306274414065,163.0,57880.484375,0.0,3526.497314453125,1.0,279.1405639648437,283.0664367675781,295.1687927246094,298.8572082519531,293.1499938964844,293.1499938964844,278.8500061035156,34118.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471010565757751,1.0,0.0,0.0,3.5250332355499268,3.525054693222046,8.291244171232393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.2080078125,0.0,1348.8074951171875,1895.4371337890625,0.0,3836.80908203125,0.8696943521499634,1.0,0.0,3.0,1.0,0.0
18194100,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8491919040679932,0.402411937713623,0.3645545542240143,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6749048233032227,0.6239503622055054,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9269567728042604,0.5204778909683228,0.3649602830410003,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8775485754013062,0.4453106820583343,0.4239266514778137,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7243732213973999,0.2445117086172104,1.1155638694763184,284.8734741210937,284.95001220703125,301.4882202148437,292.1714172363281,298.4688720703125,297.2373962402344,284.86962890625,1.0,0.6480903029441833,0.3852725327014923,0.3852725327014923,1.0,1.0,-3.474278211593628,1.0056087970733645,2.468669414520264,0.2240079939365387,0.8858091235160828,0.8858091235160828,0.0,182.9917907714844,163.0,58615.64453125,0.0,3476.223388671875,1.0,278.90069580078125,282.91290283203125,295.20489501953125,299.0459899902344,293.1499938964844,293.1499938964844,278.8500061035156,37259.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532708525657654,1.0,0.0,0.0,3.5002291202545166,3.500251054763794,8.174972094820987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.7197265625,0.0,1345.9986572265625,1895.4371337890625,0.0,3892.380126953125,0.8646842837333679,1.0,0.0,3.0,1.0,0.0
18194160,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8537951707839966,0.4020873010158539,0.3641735911369324,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.6768759489059448,0.6129599809646606,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.933901071548462,0.5213401317596436,0.3654751777648926,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8829450607299805,0.4455214738845825,0.424029678106308,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7282618880271912,0.244507223367691,1.1150575876235962,284.8811340332031,284.95001220703125,301.4801940917969,292.1546630859375,298.465576171875,297.2388000488281,284.8824157714844,1.0,0.6440284252166748,0.3849401772022247,0.3849401772022247,1.0,1.0,-3.460740089416504,1.0000627040863037,2.4606773853302,0.2215912044048309,0.8650385737419128,0.8650385737419128,0.0,178.74566650390625,151.0,58132.87890625,0.0,3418.96533203125,1.0,278.85888671875,282.9295349121094,295.1781616210937,298.9588623046875,293.1499938964844,293.1499938964844,279.1499938964844,39201.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95542573928833,1.0,0.0,0.0,3.41110634803772,3.411127805709839,7.763970302221423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.9169921875,0.0,1270.6998291015625,1895.4371337890625,0.0,3911.70751953125,0.8479894399642944,1.0,0.0,3.0,1.0,0.0
18194220,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8658885359764099,0.4025828242301941,0.364044725894928,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.6841434836387634,0.5871186256408691,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9507901668548584,0.524208664894104,0.3670201301574707,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8965394496917725,0.4467666149139404,0.424669861793518,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7380070090293884,0.2449878901243209,1.1150254011154177,284.9779968261719,284.95001220703125,301.4646911621094,292.1216735839844,298.4739074707031,297.2624206542969,284.9768981933594,1.0,0.635107696056366,0.3842754662036896,0.3842754662036896,1.0,1.0,-3.432094097137451,0.9884859323501588,2.443608283996582,0.216497465968132,0.9368028044700624,0.9368028044700624,0.0,169.1599578857422,154.0,56800.24609375,0.0,3295.66943359375,1.0,279.1401672363281,283.0601806640625,295.0915222167969,298.72137451171875,293.1499938964844,293.1499938964844,278.8500061035156,34950.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458872079849244,1.0,0.0,0.0,3.463672399520874,3.463693618774414,8.005102927199914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1962890625,0.0,1292.6285400390625,1895.4371337890625,0.0,3825.836181640625,0.85640549659729,1.0,0.0,3.0,1.0,0.0
18194280,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8658885359764099,0.4025828242301941,0.364044725894928,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.6841434836387634,0.5871186256408691,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9507901668548584,0.524208664894104,0.3670201301574707,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8965394496917725,0.4467666149139404,0.424669861793518,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7380070090293884,0.2449878901243209,1.1150254011154177,284.9779968261719,284.95001220703125,301.4646911621094,292.1216735839844,298.4739074707031,297.2624206542969,284.9768981933594,1.0,0.635107696056366,0.3842754662036896,0.3842754662036896,1.0,1.0,-3.432094097137451,0.9884859323501588,2.443608283996582,0.216497465968132,0.9368028044700624,0.9368028044700624,0.0,169.1599578857422,154.0,56800.24609375,0.0,3295.66943359375,1.0,279.1401672363281,283.0601806640625,295.0915222167969,298.72137451171875,293.1499938964844,293.1499938964844,278.8500061035156,34950.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458872079849244,1.0,0.0,0.0,3.463672399520874,3.463693618774414,8.005102927199914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1962890625,0.0,1292.6285400390625,1895.4371337890625,0.0,3825.836181640625,0.85640549659729,1.0,0.0,3.0,1.0,0.0
18194340,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.873342752456665,0.402250736951828,0.3637852966785431,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6918192505836487,0.5718976259231567,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9611236453056335,0.5263128876686096,0.3684869408607483,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9051421880722046,0.4474186301231384,0.4252695143222809,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.744231104850769,0.2452418655157089,1.1156708002090454,284.8920288085937,284.95001220703125,301.45001220703125,292.08935546875,298.4836120605469,297.2866516113281,284.8933410644531,1.0,0.6305519342422485,0.3836107552051544,0.3836107552051544,1.0,1.0,-3.4167137145996094,0.9813777804374696,2.435335874557495,0.2126253396272659,0.8445820212364197,0.8445820212364197,0.0,163.73849487304688,172.0,56940.37890625,0.0,3228.687744140625,1.0,278.860107421875,282.9628295898437,295.1006164550781,298.8009948730469,293.1499938964844,293.1499938964844,279.1499938964844,39505.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516457319259644,1.0,0.0,0.0,3.315389394760132,3.3154101371765137,7.334363090194529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.681640625,0.0,1181.627685546875,1895.4371337890625,0.0,3877.776123046875,0.8273855447769165,1.0,0.0,3.0,1.0,0.0
18194400,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.873342752456665,0.402250736951828,0.3637852966785431,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6918192505836487,0.5718976259231567,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9611236453056335,0.5263128876686096,0.3684869408607483,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9051421880722046,0.4474186301231384,0.4252695143222809,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.744231104850769,0.2452418655157089,1.1156708002090454,284.8920288085937,284.95001220703125,301.45001220703125,292.08935546875,298.4836120605469,297.2866516113281,284.8933410644531,1.0,0.6305519342422485,0.3836107552051544,0.3836107552051544,1.0,1.0,-3.4167137145996094,0.9813777804374696,2.435335874557495,0.2126253396272659,0.8445820212364197,0.8445820212364197,0.0,163.73849487304688,172.0,56940.37890625,0.0,3228.687744140625,1.0,278.860107421875,282.9628295898437,295.1006164550781,298.8009948730469,293.1499938964844,293.1499938964844,279.1499938964844,39505.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516457319259644,1.0,0.0,0.0,3.315389394760132,3.3154101371765137,7.334363090194529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.681640625,0.0,1181.627685546875,1895.4371337890625,0.0,3877.776123046875,0.8273855447769165,1.0,0.0,3.0,1.0,0.0
18194460,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8714448809623718,0.4029510021209717,0.3642049729824066,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.6984138488769531,0.576265811920166,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.96043199300766,0.5295074582099915,0.3705328702926636,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9035984873771667,0.4488338530063629,0.4264365136623382,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7430628538131714,0.245994746685028,1.1185959577560425,285.0061950683594,284.95001220703125,301.4385986328125,292.0585327148437,298.4972839355469,297.3105773925781,285.0063171386719,1.0,0.6339152455329895,0.3834230303764343,0.3834230303764343,1.0,1.0,-3.4298110008239746,0.9851848483085632,2.4446260929107666,0.2130504548549652,0.9392923712730408,0.9392923712730408,0.0,165.64134216308594,190.0,56347.5234375,0.0,3269.87451171875,1.0,279.1393737792969,283.0971984863281,295.02880859375,298.610595703125,293.1499938964844,293.1499938964844,278.8500061035156,34017.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420687556266784,1.0,0.0,0.0,3.402453899383545,3.402474403381348,7.72463238263299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.76171875,0.0,1226.1064453125,1895.4371337890625,0.0,3791.239013671875,0.842108964920044,1.0,0.0,3.0,1.0,0.0
18194520,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8714448809623718,0.4029510021209717,0.3642049729824066,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.6984138488769531,0.576265811920166,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.96043199300766,0.5295074582099915,0.3705328702926636,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9035984873771667,0.4488338530063629,0.4264365136623382,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7430628538131714,0.245994746685028,1.1185959577560425,285.0061950683594,284.95001220703125,301.4385986328125,292.0585327148437,298.4972839355469,297.3105773925781,285.0063171386719,1.0,0.6339152455329895,0.3834230303764343,0.3834230303764343,1.0,1.0,-3.4298110008239746,0.9851848483085632,2.4446260929107666,0.2130504548549652,0.9392923712730408,0.9392923712730408,0.0,165.64134216308594,190.0,56347.5234375,0.0,3269.87451171875,1.0,279.1393737792969,283.0971984863281,295.02880859375,298.610595703125,293.1499938964844,293.1499938964844,278.8500061035156,34017.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420687556266784,1.0,0.0,0.0,3.402453899383545,3.402474403381348,7.72463238263299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.76171875,0.0,1226.1064453125,1895.4371337890625,0.0,3791.239013671875,0.842108964920044,1.0,0.0,3.0,1.0,0.0
18194580,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8620404601097107,0.4026839435100555,0.3644509613513946,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9990000128746032,0.7005433440208435,0.5957099795341492,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.95087468624115,0.5318025946617126,0.37248095870018,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8941574096679688,0.449550062417984,0.4275602996349334,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.736112117767334,0.246354267001152,1.1220030784606934,284.9198913574219,284.95001220703125,301.4327697753906,292.0298767089844,298.4923400878906,297.3046569824219,284.9212951660156,1.0,0.6423417329788208,0.3832353055477142,0.3832353055477142,1.0,1.0,-3.4612722396850586,0.9951452612876892,2.466127157211304,0.2158858478069305,0.8684908747673035,0.8684908747673035,0.0,173.15249633789062,208.0,57445.74609375,0.0,3387.28271484375,1.0,278.8602905273437,282.9801025390625,295.0582275390625,298.7713928222656,293.1499938964844,293.1499938964844,279.1499938964844,37626.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513028860092164,1.0,0.0,0.0,3.3319852352142334,3.332005739212036,7.40797361231671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.33203125,0.0,1184.26220703125,1895.4371337890625,0.0,3874.69189453125,0.8293889760971069,1.0,0.0,3.0,1.0,0.0
18194640,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8620404601097107,0.4026839435100555,0.3644509613513946,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9990000128746032,0.7005433440208435,0.5957099795341492,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.95087468624115,0.5318025946617126,0.37248095870018,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8941574096679688,0.449550062417984,0.4275602996349334,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.736112117767334,0.246354267001152,1.1220030784606934,284.9198913574219,284.95001220703125,301.4327697753906,292.0298767089844,298.4923400878906,297.3046569824219,284.9212951660156,1.0,0.6423417329788208,0.3832353055477142,0.3832353055477142,1.0,1.0,-3.4612722396850586,0.9951452612876892,2.466127157211304,0.2158858478069305,0.8684908747673035,0.8684908747673035,0.0,173.15249633789062,208.0,57445.74609375,0.0,3387.28271484375,1.0,278.8602905273437,282.9801025390625,295.0582275390625,298.7713928222656,293.1499938964844,293.1499938964844,279.1499938964844,37626.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513028860092164,1.0,0.0,0.0,3.3319852352142334,3.332005739212036,7.40797361231671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.33203125,0.0,1184.26220703125,1895.4371337890625,0.0,3874.69189453125,0.8293889760971069,1.0,0.0,3.0,1.0,0.0
18194700,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8558475971221924,0.4028853476047516,0.36457559466362,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7005112171173096,0.609129786491394,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9439526200294496,0.5333112478256226,0.3734771013259887,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8877379298210144,0.4501261413097381,0.4281051158905029,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7313811182975769,0.2466102242469787,1.1235668659210205,285.03204345703125,284.95001220703125,301.4317932128906,292.0163269042969,298.48828125,297.2983093261719,285.03472900390625,1.0,0.647843062877655,0.3831414580345154,0.3831414580345154,1.0,1.0,-3.4812889099121094,1.0015462636947632,2.4797425270080566,0.2177456021308899,0.951679229736328,0.951679229736328,0.0,178.384521484375,208.0,56952.51171875,0.0,3465.714111328125,1.0,279.09405517578125,283.10821533203125,294.9969177246094,298.57647705078125,293.1499938964844,293.1499938964844,279.1499938964844,33917.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468253254890442,1.0,0.0,0.0,3.38338565826416,3.383405923843384,7.638293482159497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.75732421875,0.0,1207.16357421875,1895.4371337890625,0.0,3834.3173828125,0.8389538526535034,1.0,0.0,3.0,1.0,0.0
18194760,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8496989607810974,0.4032302498817444,0.365042895078659,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,0.6998761892318726,0.6236276626586914,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9367214441299438,0.5349705219268799,0.3747462332248688,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8812103271484375,0.4508318901062011,0.4289282560348511,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7265511155128479,0.2469365745782852,1.1258517503738403,285.034912109375,284.95001220703125,301.4320983886719,292.00323486328125,298.4820861816406,297.2905578613281,285.0343933105469,1.0,0.654044508934021,0.3825516998767853,0.3825516998767853,1.0,1.0,-3.504549026489258,1.007616400718689,2.4969327449798584,0.2185768485069275,0.9822509288787842,0.9822509288787842,0.0,184.22799682617188,211.0,57353.05859375,0.0,3556.506103515625,1.0,279.1406555175781,283.10528564453125,294.99322509765625,298.6292419433594,293.1499938964844,293.1499938964844,278.8500061035156,32867.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460574984550476,1.0,0.0,0.0,3.45867919921875,3.458699941635132,7.982039846865518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.126953125,0.0,1272.8880615234375,1895.4371337890625,0.0,3827.37646484375,0.8536850214004517,1.0,0.0,3.0,1.0,0.0
18194820,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8404418230056763,0.4026165604591369,0.3651070892810821,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.6960952281951904,0.6455641984939575,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9260271787643432,0.5370352268218994,0.3766317367553711,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8716031908988953,0.4512278139591217,0.4298779368400574,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7192109823226929,0.2469369769096374,1.1281535625457764,284.9132080078125,284.95001220703125,301.4362487792969,291.9784545898437,298.4575500488281,297.2580871582031,284.9145202636719,1.0,0.6626371741294861,0.3813721835613251,0.3813721835613251,1.0,1.0,-3.537219285964966,1.0148640871047974,2.522355079650879,0.2189325541257858,0.8964312076568604,0.8964312076568604,0.0,193.20819091796875,214.0,58688.91796875,0.0,3690.571533203125,1.0,278.858642578125,282.9495849609375,295.0231018066406,298.8150329589844,293.1499938964844,293.1499938964844,279.1499938964844,36987.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585871696472168,1.0,0.0,0.0,3.427897691726685,3.4279189109802246,7.840595230845793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.06689453125,0.0,1271.62890625,1895.4371337890625,0.0,3939.981689453125,0.8499223589897156,1.0,0.0,3.0,1.0,0.0
18194880,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8404418230056763,0.4026165604591369,0.3651070892810821,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.6960952281951904,0.6455641984939575,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9260271787643432,0.5370352268218994,0.3766317367553711,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8716031908988953,0.4512278139591217,0.4298779368400574,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7192109823226929,0.2469369769096374,1.1281535625457764,284.9132080078125,284.95001220703125,301.4362487792969,291.9784545898437,298.4575500488281,297.2580871582031,284.9145202636719,1.0,0.6626371741294861,0.3813721835613251,0.3813721835613251,1.0,1.0,-3.537219285964966,1.0148640871047974,2.522355079650879,0.2189325541257858,0.8964312076568604,0.8964312076568604,0.0,193.20819091796875,214.0,58688.91796875,0.0,3690.571533203125,1.0,278.858642578125,282.9495849609375,295.0231018066406,298.8150329589844,293.1499938964844,293.1499938964844,279.1499938964844,36987.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585871696472168,1.0,0.0,0.0,3.427897691726685,3.4279189109802246,7.840595230845793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.06689453125,0.0,1271.62890625,1895.4371337890625,0.0,3939.981689453125,0.8499223589897156,1.0,0.0,3.0,1.0,0.0
18194940,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.832758903503418,0.4028032422065735,0.3652719855308532,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9971463084220886,0.6929439902305603,0.65712571144104,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.917351245880127,0.5400707125663757,0.3787035942077636,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8635855913162231,0.4521318972110748,0.4307953119277954,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.712661862373352,0.2471703886985778,1.1299329996109009,285.0243225097656,284.95001220703125,301.4448547363281,291.9554138183594,298.4450378417969,297.2416076660156,285.0233154296875,1.0,0.6690333485603333,0.3801926970481872,0.3801926970481872,1.0,1.0,-3.5569210052490234,1.0177550315856934,2.53916597366333,0.2178489863872528,1.0,1.0,0.0,200.9912109375,217.0,58242.41015625,0.0,3787.09912109375,1.0,279.1405334472656,283.0779113769531,294.9502258300781,298.6505432128906,293.1499938964844,293.1499938964844,278.8500061035156,33290.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541531205177308,1.0,0.0,0.0,3.53676986694336,3.5367913246154785,8.34654827031045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3798828125,0.0,1354.9132080078125,1895.4371337890625,0.0,3900.298828125,0.871695339679718,1.0,0.0,3.0,1.0,0.0
18195000,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.832758903503418,0.4028032422065735,0.3652719855308532,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9971463084220886,0.6929439902305603,0.65712571144104,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.917351245880127,0.5400707125663757,0.3787035942077636,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8635855913162231,0.4521318972110748,0.4307953119277954,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.712661862373352,0.2471703886985778,1.1299329996109009,285.0243225097656,284.95001220703125,301.4448547363281,291.9554138183594,298.4450378417969,297.2416076660156,285.0233154296875,1.0,0.6690333485603333,0.3801926970481872,0.3801926970481872,1.0,1.0,-3.5569210052490234,1.0177550315856934,2.53916597366333,0.2178489863872528,1.0,1.0,0.0,200.9912109375,217.0,58242.41015625,0.0,3787.09912109375,1.0,279.1405334472656,283.0779113769531,294.9502258300781,298.6505432128906,293.1499938964844,293.1499938964844,278.8500061035156,33290.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541531205177308,1.0,0.0,0.0,3.53676986694336,3.5367913246154785,8.34654827031045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3798828125,0.0,1354.9132080078125,1895.4371337890625,0.0,3900.298828125,0.871695339679718,1.0,0.0,3.0,1.0,0.0
18195060,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8246093988418579,0.4018794894218445,0.3650433719158172,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.988460659980774,0.6906880140304565,0.655144453048706,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9083717465400696,0.5420690774917603,0.3805363774299621,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.855218231678009,0.4521769881248474,0.4314078688621521,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7053123116493225,0.2469498962163925,1.1310815811157229,284.891357421875,284.95001220703125,301.4575500488281,291.9339599609375,298.4335632324219,297.22674560546875,284.8924255371094,1.0,0.6730535626411438,0.3789383172988891,0.3789383172988891,1.0,1.0,-3.558762311935425,1.0145148038864136,2.5442473888397217,0.214336946606636,0.8962928056716919,0.8962928056716919,0.0,208.6575927734375,220.0,59136.0703125,0.0,3838.17236328125,1.0,278.8590087890625,282.9198913574219,294.9705810546875,298.798583984375,293.1499938964844,293.1499938964844,279.1499938964844,37781.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650580883026124,1.0,0.0,0.0,3.479125738143921,3.479147434234619,8.076692665781593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.2734375,0.0,1328.288818359375,1895.4371337890625,0.0,3997.5439453125,0.8619366884231567,1.0,0.0,3.0,1.0,0.0
18195120,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8246093988418579,0.4018794894218445,0.3650433719158172,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.988460659980774,0.6906880140304565,0.655144453048706,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9083717465400696,0.5420690774917603,0.3805363774299621,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.855218231678009,0.4521769881248474,0.4314078688621521,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7053123116493225,0.2469498962163925,1.1310815811157229,284.891357421875,284.95001220703125,301.4575500488281,291.9339599609375,298.4335632324219,297.22674560546875,284.8924255371094,1.0,0.6730535626411438,0.3789383172988891,0.3789383172988891,1.0,1.0,-3.558762311935425,1.0145148038864136,2.5442473888397217,0.214336946606636,0.8962928056716919,0.8962928056716919,0.0,208.6575927734375,220.0,59136.0703125,0.0,3838.17236328125,1.0,278.8590087890625,282.9198913574219,294.9705810546875,298.798583984375,293.1499938964844,293.1499938964844,279.1499938964844,37781.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650580883026124,1.0,0.0,0.0,3.479125738143921,3.479147434234619,8.076692665781593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.2734375,0.0,1328.288818359375,1895.4371337890625,0.0,3997.5439453125,0.8619366884231567,1.0,0.0,3.0,1.0,0.0
18195180,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8197891712188721,0.4019446074962616,0.3649792373180389,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9831843972206116,0.6907315254211426,0.6548024415969849,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.904053807258606,0.545131266117096,0.3825507760047912,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8504705429077148,0.4528999328613281,0.4320284128189087,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7009111046791077,0.2471383959054947,1.132077693939209,285.0062255859375,284.95001220703125,301.4739685058594,291.9139709472656,298.4341735839844,297.2272033691406,285.0057373046875,1.0,0.6760421991348267,0.3776839673519134,0.3776839673519134,1.0,1.0,-3.562630414962769,1.0119333267211914,2.550697088241577,0.2108248025178909,0.9919185638427734,0.9919185638427734,0.0,213.60708618164065,223.0,58326.6328125,0.0,3878.132080078125,1.0,279.140869140625,283.059326171875,294.8971862792969,298.6053161621094,293.1499938964844,293.1499938964844,278.8500061035156,34011.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582120180130004,1.0,0.0,0.0,3.5580947399139404,3.5581166744232178,8.447501613773056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.5703125,0.0,1382.3277587890625,1895.4371337890625,0.0,3936.631591796875,0.8771054148674011,1.0,0.0,3.0,1.0,0.0
18195240,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8197891712188721,0.4019446074962616,0.3649792373180389,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9831843972206116,0.6907315254211426,0.6548024415969849,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.904053807258606,0.545131266117096,0.3825507760047912,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8504705429077148,0.4528999328613281,0.4320284128189087,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7009111046791077,0.2471383959054947,1.132077693939209,285.0062255859375,284.95001220703125,301.4739685058594,291.9139709472656,298.4341735839844,297.2272033691406,285.0057373046875,1.0,0.6760421991348267,0.3776839673519134,0.3776839673519134,1.0,1.0,-3.562630414962769,1.0119333267211914,2.550697088241577,0.2108248025178909,0.9919185638427734,0.9919185638427734,0.0,213.60708618164065,223.0,58326.6328125,0.0,3878.132080078125,1.0,279.140869140625,283.059326171875,294.8971862792969,298.6053161621094,293.1499938964844,293.1499938964844,278.8500061035156,34011.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582120180130004,1.0,0.0,0.0,3.5580947399139404,3.5581166744232178,8.447501613773056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.5703125,0.0,1382.3277587890625,1895.4371337890625,0.0,3936.631591796875,0.8771054148674011,1.0,0.0,3.0,1.0,0.0
18195300,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8179782629013062,0.4016295969486236,0.3650111258029938,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9812201857566832,0.6905689239501953,0.6549632549285889,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9026954174041748,0.5463154911994934,0.383614033460617,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8487668633460999,0.4530275464057922,0.4324118793010711,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.699320912361145,0.247131660580635,1.1328788995742798,284.88250732421875,284.95001220703125,301.4834899902344,291.9044494628906,298.4330749511719,297.2250061035156,284.8790283203125,1.0,0.6774183511734009,0.3770567774772644,0.3770567774772644,1.0,1.0,-3.565572738647461,1.0109612941741943,2.5546114444732666,0.209301084280014,0.9085118174552916,0.9085118174552916,0.0,215.6243591308593,223.0,59305.109375,0.0,3897.918701171875,1.0,278.8998107910156,282.9085388183594,294.9399719238281,298.8090515136719,293.1499938964844,293.1499938964844,278.8500061035156,36660.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964521825313568,1.0,0.0,0.0,3.544961452484131,3.5449838638305664,8.385256364817906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.107421875,0.0,1387.8863525390625,1895.4371337890625,0.0,3992.7900390625,0.8745510578155518,1.0,0.0,3.0,1.0,0.0
18195360,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8155434727668762,0.4010918438434601,0.3646523654460907,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9786564707756042,0.6901841759681702,0.6547240018844604,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9007014632225037,0.5472919344902039,0.384376972913742,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.846518874168396,0.4529472589492798,0.4324741065502167,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6972269415855408,0.2469936460256576,1.132848620414734,284.8895568847656,284.95001220703125,301.4937744140625,291.895263671875,298.43145751953125,297.2206115722656,284.8910827636719,1.0,0.6785675883293152,0.376697301864624,0.376697301864624,1.0,1.0,-3.565813064575196,1.0098743438720703,2.555938720703125,0.2082431763410568,0.8902435302734375,0.8902435302734375,0.0,217.8921661376953,226.0,59110.515625,0.0,3912.3486328125,1.0,278.85845947265625,282.9186706542969,294.9232177734375,298.7476501464844,293.1499938964844,293.1499938964844,279.1499938964844,38313.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672299027442932,1.0,0.0,0.0,3.477583646774292,3.4776055812835693,8.069534374044451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.65234375,0.0,1330.524658203125,1895.4371337890625,0.0,4016.765380859375,0.862108051776886,1.0,0.0,3.0,1.0,0.0
18195420,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8125759363174438,0.4012226164340973,0.3645934164524078,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.975480616092682,0.6908600330352783,0.6550998687744141,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8989090323448181,0.5505133867263794,0.3864584267139435,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8438654541969299,0.4536962807178497,0.4330547153949737,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6946767568588257,0.2472522258758545,1.1338576078414917,285.00811767578125,284.95001220703125,301.5166015625,291.8777770996094,298.4381103515625,297.2242431640625,285.0076599121094,1.0,0.6808463335037231,0.3759783506393432,0.3759783506393432,1.0,1.0,-3.5706000328063965,1.00922429561615,2.561375617980957,0.2064631879329681,0.9888087511062622,0.9888087511062622,0.0,221.16510009765625,229.0,58304.3203125,0.0,3944.587158203125,1.0,279.1408386230469,283.06103515625,294.85662841796875,298.5609130859375,293.1499938964844,293.1499938964844,278.8500061035156,34106.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595011472702026,1.0,0.0,0.0,3.5551602840423584,3.555182218551636,8.43357440771797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.7138671875,0.0,1379.951416015625,1895.4371337890625,0.0,3948.137451171875,0.8765026330947876,1.0,0.0,3.0,1.0,0.0
18195480,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8125759363174438,0.4012226164340973,0.3645934164524078,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.975480616092682,0.6908600330352783,0.6550998687744141,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8989090323448181,0.5505133867263794,0.3864584267139435,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8438654541969299,0.4536962807178497,0.4330547153949737,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6946767568588257,0.2472522258758545,1.1338576078414917,285.00811767578125,284.95001220703125,301.5166015625,291.8777770996094,298.4381103515625,297.2242431640625,285.0076599121094,1.0,0.6808463335037231,0.3759783506393432,0.3759783506393432,1.0,1.0,-3.5706000328063965,1.00922429561615,2.561375617980957,0.2064631879329681,0.9888087511062622,0.9888087511062622,0.0,221.16510009765625,229.0,58304.3203125,0.0,3944.587158203125,1.0,279.1408386230469,283.06103515625,294.85662841796875,298.5609130859375,293.1499938964844,293.1499938964844,278.8500061035156,34106.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595011472702026,1.0,0.0,0.0,3.5551602840423584,3.555182218551636,8.43357440771797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.7138671875,0.0,1379.951416015625,1895.4371337890625,0.0,3948.137451171875,0.8765026330947876,1.0,0.0,3.0,1.0,0.0
18195540,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8091756701469421,0.4003831148147583,0.3642581701278686,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9718940258026124,0.690497875213623,0.6552411317825317,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8967340588569641,0.5527677536010742,0.3883359432220459,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8409463763237,0.4537319839000702,0.4334665834903717,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6919217705726624,0.2471465766429901,1.1346901655197144,284.8926086425781,284.95001220703125,301.54205322265625,291.861328125,298.43902587890625,297.2190856933594,284.89410400390625,1.0,0.6830220222473145,0.3752593696117401,0.3752593696117401,1.0,1.0,-3.5741329193115234,1.0081452131271362,2.5659875869750977,0.2047873586416244,0.8898789286613464,0.8898789286613464,0.0,224.6611175537109,232.0,59099.6171875,0.0,3975.01416015625,1.0,278.8580627441406,282.9210205078125,294.8880310058594,298.7098388671875,293.1499938964844,293.1499938964844,279.1499938964844,38321.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682952761650084,1.0,0.0,0.0,3.4746692180633545,3.474691152572632,8.056014166868408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.814453125,0.0,1327.6368408203125,1895.4371337890625,0.0,4026.17626953125,0.8614340424537659,1.0,0.0,3.0,1.0,0.0
18195600,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8091756701469421,0.4003831148147583,0.3642581701278686,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9718940258026124,0.690497875213623,0.6552411317825317,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8967340588569641,0.5527677536010742,0.3883359432220459,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8409463763237,0.4537319839000702,0.4334665834903717,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6919217705726624,0.2471465766429901,1.1346901655197144,284.8926086425781,284.95001220703125,301.54205322265625,291.861328125,298.43902587890625,297.2190856933594,284.89410400390625,1.0,0.6830220222473145,0.3752593696117401,0.3752593696117401,1.0,1.0,-3.5741329193115234,1.0081452131271362,2.5659875869750977,0.2047873586416244,0.8898789286613464,0.8898789286613464,0.0,224.6611175537109,232.0,59099.6171875,0.0,3975.01416015625,1.0,278.8580627441406,282.9210205078125,294.8880310058594,298.7098388671875,293.1499938964844,293.1499938964844,279.1499938964844,38321.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682952761650084,1.0,0.0,0.0,3.4746692180633545,3.474691152572632,8.056014166868408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.814453125,0.0,1327.6368408203125,1895.4371337890625,0.0,4026.17626953125,0.8614340424537659,1.0,0.0,3.0,1.0,0.0
18195660,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8065603375434875,0.400492399930954,0.3641724586486816,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9691197276115416,0.6911804676055908,0.6556397676467896,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8955051302909851,0.5560550689697266,0.3904556035995483,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8387765884399414,0.4544417560100555,0.4340007901191711,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.689819872379303,0.2474168092012405,1.1357076168060305,285.0101928710937,284.95001220703125,301.56982421875,291.84576416015625,298.4471435546875,297.2232360839844,285.0097045898437,1.0,0.6851143836975098,0.3744741380214691,0.3744741380214691,1.0,1.0,-3.578915596008301,1.0072813034057615,2.571634292602539,0.2027940452098846,0.989479959011078,0.989479959011078,0.0,227.57077026367188,235.0,58303.6640625,0.0,4005.175537109375,1.0,279.14080810546875,283.0622253417969,294.82421875,298.5271911621094,293.1499938964844,293.1499938964844,278.8500061035156,34065.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604907631874084,1.0,0.0,0.0,3.554079532623291,3.5541014671325684,8.428447699770913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.63671875,0.0,1378.5234375,1895.4371337890625,0.0,3956.958984375,0.8762316703796387,1.0,0.0,3.0,1.0,0.0
18195720,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8065603375434875,0.400492399930954,0.3641724586486816,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9691197276115416,0.6911804676055908,0.6556397676467896,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8955051302909851,0.5560550689697266,0.3904556035995483,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8387765884399414,0.4544417560100555,0.4340007901191711,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.689819872379303,0.2474168092012405,1.1357076168060305,285.0101928710937,284.95001220703125,301.56982421875,291.84576416015625,298.4471435546875,297.2232360839844,285.0097045898437,1.0,0.6851143836975098,0.3744741380214691,0.3744741380214691,1.0,1.0,-3.578915596008301,1.0072813034057615,2.571634292602539,0.2027940452098846,0.989479959011078,0.989479959011078,0.0,227.57077026367188,235.0,58303.6640625,0.0,4005.175537109375,1.0,279.14080810546875,283.0622253417969,294.82421875,298.5271911621094,293.1499938964844,293.1499938964844,278.8500061035156,34065.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604907631874084,1.0,0.0,0.0,3.554079532623291,3.5541014671325684,8.428447699770913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.63671875,0.0,1378.5234375,1895.4371337890625,0.0,3956.958984375,0.8762316703796387,1.0,0.0,3.0,1.0,0.0
18195780,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8032904863357544,0.3996181190013885,0.3638022541999817,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9656703472137452,0.6907540559768677,0.6557274460792542,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8936546444892883,0.558343768119812,0.3923572301864624,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8361356258392334,0.454422265291214,0.4343579113483429,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.687321126461029,0.2473041415214538,1.1365007162094116,284.893310546875,284.95001220703125,301.5994873046875,291.8310241699219,298.4490966796875,297.2182922363281,284.894775390625,1.0,0.6871768832206726,0.3736889362335205,0.3736889362335205,1.0,1.0,-3.5822577476501465,1.0059219598770142,2.576335906982422,0.20087930560112,0.8906359672546387,0.8906359672546387,0.0,230.904052734375,238.0,59110.1015625,0.0,4034.23828125,1.0,278.8580627441406,282.9206237792969,294.8577880859375,298.6792907714844,293.1499938964844,293.1499938964844,279.1499938964844,38273.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693019986152648,1.0,0.0,0.0,3.4756784439086914,3.4757003784179688,8.060694653977407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.3095703125,0.0,1328.3128662109375,1895.4371337890625,0.0,4035.0576171875,0.861615002155304,1.0,0.0,3.0,1.0,0.0
18195840,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8032904863357544,0.3996181190013885,0.3638022541999817,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9656703472137452,0.6907540559768677,0.6557274460792542,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8936546444892883,0.558343768119812,0.3923572301864624,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8361356258392334,0.454422265291214,0.4343579113483429,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.687321126461029,0.2473041415214538,1.1365007162094116,284.893310546875,284.95001220703125,301.5994873046875,291.8310241699219,298.4490966796875,297.2182922363281,284.894775390625,1.0,0.6871768832206726,0.3736889362335205,0.3736889362335205,1.0,1.0,-3.5822577476501465,1.0059219598770142,2.576335906982422,0.20087930560112,0.8906359672546387,0.8906359672546387,0.0,230.904052734375,238.0,59110.1015625,0.0,4034.23828125,1.0,278.8580627441406,282.9206237792969,294.8577880859375,298.6792907714844,293.1499938964844,293.1499938964844,279.1499938964844,38273.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693019986152648,1.0,0.0,0.0,3.4756784439086914,3.4757003784179688,8.060694653977407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.3095703125,0.0,1328.3128662109375,1895.4371337890625,0.0,4035.0576171875,0.861615002155304,1.0,0.0,3.0,1.0,0.0
