time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8016195297241211,0.399552434682846,0.3635531067848205,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9638764262199402,0.6909263730049133,0.6556601524353027,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8927147388458252,0.559900164604187,0.3932727575302124,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.834778904914856,0.4546549022197723,0.4344444274902344,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6860141158103943,0.2473662793636322,1.1365619897842407,285.0091247558594,284.95001220703125,301.61492919921875,291.8238830566406,298.4527282714844,297.2192687988281,285.0115661621094,1.0,0.6881154179573059,0.373296320438385,0.373296320438385,1.0,1.0,-3.5831494331359863,1.0049936771392822,2.578155755996704,0.1997025460004806,0.9683368802070618,0.9683368802070618,0.0,232.5379333496093,238.0,58233.10546875,0.0,4046.572509765625,1.0,279.0972595214844,283.05975341796875,294.79669189453125,298.4621887207031,293.1499938964844,293.1499938964844,279.1499938964844,34932.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637055397033693,1.0,0.0,0.0,3.504096746444702,3.5041184425354004,8.193048302018724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.9296875,0.0,1333.2373046875,1895.4371337890625,0.0,3985.5478515625,0.8667390942573547,1.0,0.0,3.0,1.0,0.0
18195960,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8007482290267944,0.3996880948543548,0.3636727631092071,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.962912917137146,0.691347599029541,0.656036376953125,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.892589807510376,0.5616642832756042,0.3944917619228363,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8340980410575867,0.4550743699073791,0.4348302781581878,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6853439211845398,0.247557058930397,1.1374250650405884,285.0111389160156,284.95001220703125,301.6307067871094,291.8169250488281,298.45819091796875,297.2225036621094,285.0102844238281,1.0,0.6891868710517883,0.3729161322116852,0.3729161322116852,1.0,1.0,-3.586711406707764,1.0049662590026855,2.581745147705078,0.1988608390092849,0.9906068444252014,0.9906068444252014,0.0,233.74905395507807,241.0,58311.27734375,0.0,4063.284912109375,1.0,279.14178466796875,283.0618591308594,294.79443359375,298.49725341796875,293.1499938964844,293.1499938964844,278.8500061035156,34004.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614521265029908,1.0,0.0,0.0,3.5562736988067627,3.55629563331604,8.438858003501082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.947265625,0.0,1380.372802734375,1895.4371337890625,0.0,3965.519287109375,0.8765433430671692,1.0,0.0,3.0,1.0,0.0
18196020,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7976186871528625,0.3987862467765808,0.3632814884185791,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9594756960868835,0.6908341646194458,0.6560492515563965,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8909142017364502,0.5639758706092834,0.3964162170886993,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.831602156162262,0.4550057053565979,0.4351435303688049,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6829791069030762,0.2474265098571777,1.1381471157073977,284.89312744140625,284.95001220703125,301.66314697265625,291.8033447265625,298.4609680175781,297.2176513671875,284.8945617675781,1.0,0.6911877393722534,0.3721557855606079,0.3721557855606079,1.0,1.0,-3.5898277759552,1.0035985708236694,2.586229085922241,0.1969858109951019,0.891159176826477,0.891159176826477,0.0,237.034896850586,244.0,59122.0859375,0.0,4091.577392578125,1.0,278.8580627441406,282.9192810058594,294.8301086425781,298.6517333984375,293.1499938964844,293.1499938964844,279.1499938964844,38261.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702982306480408,1.0,0.0,0.0,3.4775424003601074,3.4775643348693848,8.069343380157079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.2900390625,0.0,1330.10888671875,1895.4371337890625,0.0,4043.835205078125,0.8620127439498901,1.0,0.0,3.0,1.0,0.0
18196080,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7976186871528625,0.3987862467765808,0.3632814884185791,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9594756960868835,0.6908341646194458,0.6560492515563965,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8909142017364502,0.5639758706092834,0.3964162170886993,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.831602156162262,0.4550057053565979,0.4351435303688049,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6829791069030762,0.2474265098571777,1.1381471157073977,284.89312744140625,284.95001220703125,301.66314697265625,291.8033447265625,298.4609680175781,297.2176513671875,284.8945617675781,1.0,0.6911877393722534,0.3721557855606079,0.3721557855606079,1.0,1.0,-3.5898277759552,1.0035985708236694,2.586229085922241,0.1969858109951019,0.891159176826477,0.891159176826477,0.0,237.034896850586,244.0,59122.0859375,0.0,4091.577392578125,1.0,278.8580627441406,282.9192810058594,294.8301086425781,298.6517333984375,293.1499938964844,293.1499938964844,279.1499938964844,38261.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702982306480408,1.0,0.0,0.0,3.4775424003601074,3.4775643348693848,8.069343380157079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.2900390625,0.0,1330.10888671875,1895.4371337890625,0.0,4043.835205078125,0.8620127439498901,1.0,0.0,3.0,1.0,0.0
18196140,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7951856851577759,0.3988330960273742,0.363135814666748,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9567208290100098,0.6913431882858276,0.6562844514846802,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8899755477905273,0.5673243403434753,0.3985733687877655,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8296657800674438,0.4556174576282501,0.4355792701244354,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6810975670814514,0.2476612329483032,1.1389949321746826,285.0103759765625,284.95001220703125,301.6964416503906,291.7901916503906,298.4706115722656,297.2218933105469,285.0098876953125,1.0,0.6931464076042175,0.3713954091072082,0.3713954091072082,1.0,1.0,-3.594064235687256,1.0026004314422607,2.591463804244995,0.1949692666530609,0.9907341599464417,0.9907341599464417,0.0,239.8497467041016,247.0,58319.671875,0.0,4119.994140625,1.0,279.1408386230469,283.0602722167969,294.7684936523437,298.4712829589844,293.1499938964844,293.1499938964844,278.8500061035156,34058.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624699354171752,1.0,0.0,0.0,3.556874513626098,3.556896209716797,8.441708700956951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.2109375,0.0,1381.3992919921875,1895.4371337890625,0.0,3974.572509765625,0.8768569827079773,1.0,0.0,3.0,1.0,0.0
18196200,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7951856851577759,0.3988330960273742,0.363135814666748,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9567208290100098,0.6913431882858276,0.6562844514846802,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8899755477905273,0.5673243403434753,0.3985733687877655,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8296657800674438,0.4556174576282501,0.4355792701244354,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6810975670814514,0.2476612329483032,1.1389949321746826,285.0103759765625,284.95001220703125,301.6964416503906,291.7901916503906,298.4706115722656,297.2218933105469,285.0098876953125,1.0,0.6931464076042175,0.3713954091072082,0.3713954091072082,1.0,1.0,-3.594064235687256,1.0026004314422607,2.591463804244995,0.1949692666530609,0.9907341599464417,0.9907341599464417,0.0,239.8497467041016,247.0,58319.671875,0.0,4119.994140625,1.0,279.1408386230469,283.0602722167969,294.7684936523437,298.4712829589844,293.1499938964844,293.1499938964844,278.8500061035156,34058.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624699354171752,1.0,0.0,0.0,3.556874513626098,3.556896209716797,8.441708700956951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.2109375,0.0,1381.3992919921875,1895.4371337890625,0.0,3974.572509765625,0.8768569827079773,1.0,0.0,3.0,1.0,0.0
18196260,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7921518087387085,0.3979141116142273,0.362720787525177,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9532521963119508,0.6907457709312439,0.6562109589576721,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.888401448726654,0.5696461796760559,0.4005022943019867,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.827256441116333,0.4555133283138275,0.4358533322811126,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6788169741630554,0.2475108951330185,1.1396209001541138,284.8928527832031,284.95001220703125,301.73016357421875,291.77734375,298.4736633300781,297.21710205078125,284.894287109375,1.0,0.695099413394928,0.3706334829330444,0.3706334829330444,1.0,1.0,-3.596890687942505,1.001123070716858,2.5957674980163574,0.1930415034294128,0.8913777470588684,0.8913777470588684,0.0,243.13113403320312,250.0,59127.8125,0.0,4147.59765625,1.0,278.8580322265625,282.9179382324219,294.8039855957031,298.6255187988281,293.1499938964844,293.1499938964844,279.1499938964844,38267.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712610840797424,1.0,0.0,0.0,3.47900128364563,3.4790232181549072,8.076114568211779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.966796875,0.0,1331.6297607421875,1895.4371337890625,0.0,4052.30810546875,0.86234450340271,1.0,0.0,3.0,1.0,0.0
18196320,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7921518087387085,0.3979141116142273,0.362720787525177,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9532521963119508,0.6907457709312439,0.6562109589576721,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.888401448726654,0.5696461796760559,0.4005022943019867,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.827256441116333,0.4555133283138275,0.4358533322811126,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6788169741630554,0.2475108951330185,1.1396209001541138,284.8928527832031,284.95001220703125,301.73016357421875,291.77734375,298.4736633300781,297.21710205078125,284.894287109375,1.0,0.695099413394928,0.3706334829330444,0.3706334829330444,1.0,1.0,-3.596890687942505,1.001123070716858,2.5957674980163574,0.1930415034294128,0.8913777470588684,0.8913777470588684,0.0,243.13113403320312,250.0,59127.8125,0.0,4147.59765625,1.0,278.8580322265625,282.9179382324219,294.8039855957031,298.6255187988281,293.1499938964844,293.1499938964844,279.1499938964844,38267.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712610840797424,1.0,0.0,0.0,3.47900128364563,3.4790232181549072,8.076114568211779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.966796875,0.0,1331.6297607421875,1895.4371337890625,0.0,4052.30810546875,0.86234450340271,1.0,0.0,3.0,1.0,0.0
18196380,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7898123264312744,0.3979507088661194,0.3625652194023132,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9504904747009276,0.6911780834197998,0.6563734412193298,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8875525593757629,0.5730123519897461,0.4026704728603363,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8253955245018005,0.4561004638671875,0.4362636804580688,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6770101189613342,0.2477282434701919,1.1403871774673462,285.0101928710937,284.95001220703125,301.7640380859375,291.7646484375,298.4834289550781,297.22137451171875,285.0097045898437,1.0,0.6970167756080627,0.3698715567588806,0.3698715567588806,1.0,1.0,-3.60091233253479,1.0000382661819458,2.600874185562134,0.1909791231155395,0.9908615350723268,0.9908615350723268,0.0,245.9345092773437,253.0,58319.15234375,0.0,4175.49169921875,1.0,279.1408386230469,283.05914306640625,294.7427978515625,298.4451904296875,293.1499938964844,293.1499938964844,278.8500061035156,34069.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96340149641037,1.0,0.0,0.0,3.5578670501708984,3.557888984680176,8.446421588814701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.9794921875,0.0,1382.5162353515625,1895.4371337890625,0.0,3982.8486328125,0.8770893812179565,1.0,0.0,3.0,1.0,0.0
18196440,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7898123264312744,0.3979507088661194,0.3625652194023132,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9504904747009276,0.6911780834197998,0.6563734412193298,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8875525593757629,0.5730123519897461,0.4026704728603363,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8253955245018005,0.4561004638671875,0.4362636804580688,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6770101189613342,0.2477282434701919,1.1403871774673462,285.0101928710937,284.95001220703125,301.7640380859375,291.7646484375,298.4834289550781,297.22137451171875,285.0097045898437,1.0,0.6970167756080627,0.3698715567588806,0.3698715567588806,1.0,1.0,-3.60091233253479,1.0000382661819458,2.600874185562134,0.1909791231155395,0.9908615350723268,0.9908615350723268,0.0,245.9345092773437,253.0,58319.15234375,0.0,4175.49169921875,1.0,279.1408386230469,283.05914306640625,294.7427978515625,298.4451904296875,293.1499938964844,293.1499938964844,278.8500061035156,34069.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96340149641037,1.0,0.0,0.0,3.5578670501708984,3.557888984680176,8.446421588814701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.9794921875,0.0,1382.5162353515625,1895.4371337890625,0.0,3982.8486328125,0.8770893812179565,1.0,0.0,3.0,1.0,0.0
18196500,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7887268662452698,0.3976028561592102,0.3625476956367492,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9491925835609436,0.6909909248352051,0.6565420031547546,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.887197732925415,0.5742903351783752,0.4037969708442688,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8245482444763184,0.4561458230018616,0.4365508556365967,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6762087345123291,0.2477176487445831,1.1410900354385376,284.8871459960937,284.95001220703125,301.7809143066406,291.7583312988281,298.4858703613281,297.22021484375,284.8837280273437,1.0,0.6980493664741516,0.3694905936717987,0.3694905936717987,1.0,1.0,-3.603646993637085,0.9997199773788452,2.6039271354675293,0.1901487112045288,0.9093095660209656,0.9093095660209656,0.0,247.35177612304688,253.0,59310.015625,0.0,4191.46435546875,1.0,278.8998107910156,282.9087219238281,294.7908020019531,298.655029296875,293.1499938964844,293.1499938964844,278.8500061035156,36648.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695127606391908,1.0,0.0,0.0,3.5452098846435547,3.545232057571411,8.386431318285759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.8173828125,0.0,1388.0567626953125,1895.4371337890625,0.0,4036.91552734375,0.8746264576911926,1.0,0.0,3.0,1.0,0.0
18196560,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7868919968605042,0.3970288634300232,0.3621444702148437,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9470230937004088,0.690509021282196,0.6562301516532898,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8860791921615601,0.5753387212753296,0.404603511095047,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8230717778205872,0.4559774398803711,0.4365176856517792,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6748198866844177,0.2475619465112686,1.1409380435943604,284.8929443359375,284.95001220703125,301.79766845703125,291.75201416015625,298.4864501953125,297.2166442871094,284.8943786621094,1.0,0.6989316940307617,0.3691228330135345,0.3691228330135345,1.0,1.0,-3.6035385131835938,0.9985243082046508,2.6050140857696533,0.1890522390604019,0.8916184306144714,0.8916184306144714,0.0,249.20755004882807,256.0,59124.6640625,0.0,4202.603515625,1.0,278.85845947265625,282.917236328125,294.7784118652344,298.5994873046875,293.1499938964844,293.1499938964844,279.1499938964844,38245.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721456170082092,1.0,0.0,0.0,3.479830265045166,3.479852199554444,8.079964004537032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.62841796875,0.0,1332.312255859375,1895.4371337890625,0.0,4060.083251953125,0.8625567555427551,1.0,0.0,3.0,1.0,0.0
18196620,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7846457362174988,0.3970591723918915,0.3619860410690307,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9442670345306396,0.6908678412437439,0.6563266515731812,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8853055238723755,0.5787109136581421,0.4067766368389129,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8212745785713196,0.456547737121582,0.4369133412837982,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.673084557056427,0.2477637678384781,1.141638159751892,285.010009765625,284.95001220703125,301.8306579589844,291.7393798828125,298.4959716796875,297.2209167480469,285.009521484375,1.0,0.7008154392242432,0.3683873414993286,0.3683873414993286,1.0,1.0,-3.607386112213135,0.9974547624588012,2.609931468963623,0.1870376467704773,0.9908105134963988,0.9908105134963988,0.0,252.0045318603516,259.0,58311.16015625,0.0,4230.10107421875,1.0,279.140869140625,283.0581359863281,294.7174987792969,298.419189453125,293.1499938964844,293.1499938964844,278.8500061035156,34077.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643006920814514,1.0,0.0,0.0,3.5582847595214844,3.5583066940307617,8.448404855698755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.9521484375,0.0,1383.0135498046875,1895.4371337890625,0.0,3990.828857421875,0.877189576625824,1.0,0.0,3.0,1.0,0.0
18196680,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7846457362174988,0.3970591723918915,0.3619860410690307,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9442670345306396,0.6908678412437439,0.6563266515731812,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8853055238723755,0.5787109136581421,0.4067766368389129,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8212745785713196,0.456547737121582,0.4369133412837982,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.673084557056427,0.2477637678384781,1.141638159751892,285.010009765625,284.95001220703125,301.8306579589844,291.7393798828125,298.4959716796875,297.2209167480469,285.009521484375,1.0,0.7008154392242432,0.3683873414993286,0.3683873414993286,1.0,1.0,-3.607386112213135,0.9974547624588012,2.609931468963623,0.1870376467704773,0.9908105134963988,0.9908105134963988,0.0,252.0045318603516,259.0,58311.16015625,0.0,4230.10107421875,1.0,279.140869140625,283.0581359863281,294.7174987792969,298.419189453125,293.1499938964844,293.1499938964844,278.8500061035156,34077.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643006920814514,1.0,0.0,0.0,3.5582847595214844,3.5583066940307617,8.448404855698755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.9521484375,0.0,1383.0135498046875,1895.4371337890625,0.0,3990.828857421875,0.877189576625824,1.0,0.0,3.0,1.0,0.0
18196740,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7818329930305481,0.3961327075958252,0.3615623414516449,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.940812885761261,0.6901248693466187,0.6561164259910583,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8839143514633179,0.5810264348983765,0.4087063670158386,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8190159797668457,0.4564076364040375,0.4371530711650848,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6709781885147095,0.2475816309452057,1.142124891281128,284.8925170898437,284.95001220703125,301.8627014160156,291.7265625,298.4985046386719,297.2161560058594,284.8939208984375,1.0,0.7026978135108948,0.3676518499851227,0.3676518499851227,1.0,1.0,-3.609829664230346,0.995916783809662,2.613913059234619,0.1851214617490768,0.891264021396637,0.891264021396637,0.0,255.276123046875,262.0,59112.81640625,0.0,4256.80078125,1.0,278.8580322265625,282.9160461425781,294.753173828125,298.5732421875,293.1499938964844,293.1499938964844,279.1499938964844,38287.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730818271636964,1.0,0.0,0.0,3.4797329902648926,3.47975492477417,8.079512667791278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.18798828125,0.0,1332.510009765625,1895.4371337890625,0.0,4068.302490234375,0.8625210523605347,1.0,0.0,3.0,1.0,0.0
18196800,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7818329930305481,0.3961327075958252,0.3615623414516449,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.940812885761261,0.6901248693466187,0.6561164259910583,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8839143514633179,0.5810264348983765,0.4087063670158386,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8190159797668457,0.4564076364040375,0.4371530711650848,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6709781885147095,0.2475816309452057,1.142124891281128,284.8925170898437,284.95001220703125,301.8627014160156,291.7265625,298.4985046386719,297.2161560058594,284.8939208984375,1.0,0.7026978135108948,0.3676518499851227,0.3676518499851227,1.0,1.0,-3.609829664230346,0.995916783809662,2.613913059234619,0.1851214617490768,0.891264021396637,0.891264021396637,0.0,255.276123046875,262.0,59112.81640625,0.0,4256.80078125,1.0,278.8580322265625,282.9160461425781,294.753173828125,298.5732421875,293.1499938964844,293.1499938964844,279.1499938964844,38287.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730818271636964,1.0,0.0,0.0,3.4797329902648926,3.47975492477417,8.079512667791278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.18798828125,0.0,1332.510009765625,1895.4371337890625,0.0,4068.302490234375,0.8625210523605347,1.0,0.0,3.0,1.0,0.0
18196860,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7796717286109924,0.3961606323719024,0.361400306224823,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.938068687915802,0.6904128789901733,0.6561447381973267,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8831979036331177,0.584396243095398,0.4108752608299255,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8172628879547119,0.4569646418094635,0.4375342428684234,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6693055629730225,0.2477687448263168,1.1427541971206665,285.0097961425781,284.95001220703125,301.8934020996094,291.7135009765625,298.5074462890625,297.2204284667969,285.0093078613281,1.0,0.7045484781265259,0.3669557273387909,0.3669557273387909,1.0,1.0,-3.613483428955078,0.9948945045471193,2.618588924407959,0.183188259601593,0.990440547466278,0.990440547466278,0.0,258.0716552734375,265.0,58293.96484375,0.0,4283.86865234375,1.0,279.1408386230469,283.057373046875,294.6915588378906,298.3919982910156,293.1499938964844,293.1499938964844,278.8500061035156,34086.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652037620544434,1.0,0.0,0.0,3.557926177978516,3.557947874069214,8.446701258435496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.5771484375,0.0,1382.7037353515625,1895.4371337890625,0.0,3998.83447265625,0.8771160244941711,1.0,0.0,3.0,1.0,0.0
18196920,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7796717286109924,0.3961606323719024,0.361400306224823,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.938068687915802,0.6904128789901733,0.6561447381973267,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8831979036331177,0.584396243095398,0.4108752608299255,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8172628879547119,0.4569646418094635,0.4375342428684234,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6693055629730225,0.2477687448263168,1.1427541971206665,285.0097961425781,284.95001220703125,301.8934020996094,291.7135009765625,298.5074462890625,297.2204284667969,285.0093078613281,1.0,0.7045484781265259,0.3669557273387909,0.3669557273387909,1.0,1.0,-3.613483428955078,0.9948945045471193,2.618588924407959,0.183188259601593,0.990440547466278,0.990440547466278,0.0,258.0716552734375,265.0,58293.96484375,0.0,4283.86865234375,1.0,279.1408386230469,283.057373046875,294.6915588378906,298.3919982910156,293.1499938964844,293.1499938964844,278.8500061035156,34086.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652037620544434,1.0,0.0,0.0,3.557926177978516,3.557947874069214,8.446701258435496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.5771484375,0.0,1382.7037353515625,1895.4371337890625,0.0,3998.83447265625,0.8771160244941711,1.0,0.0,3.0,1.0,0.0
18196980,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7769666314125061,0.3952347934246063,0.3609764873981476,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9346493482589722,0.6896011829376221,0.6558699607849121,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8818789720535278,0.5866938829421997,0.4127952754497528,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8150531649589539,0.456812173128128,0.4377624988555908,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6672805547714233,0.2475728243589401,1.1431804895401,284.8924255371094,284.95001220703125,301.9223937988281,291.7001037597656,298.5091857910156,297.2156066894531,284.89385986328125,1.0,0.7063992619514465,0.3662596344947815,0.3662596344947815,1.0,1.0,-3.615751028060913,0.9934157133102416,2.622335433959961,0.1813628822565078,0.8908950090408325,0.8908950090408325,0.0,261.3409118652344,268.0,59090.640625,0.0,4310.1572265625,1.0,278.8580322265625,282.91552734375,294.7267761230469,298.5453186035156,293.1499938964844,293.1499938964844,279.1499938964844,38300.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739924669265748,1.0,0.0,0.0,3.478858232498169,3.4788801670074463,8.075450637079484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.22607421875,0.0,1331.716796875,1895.4371337890625,0.0,4076.287841796875,0.862335741519928,1.0,0.0,3.0,1.0,0.0
18197040,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7769666314125061,0.3952347934246063,0.3609764873981476,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9346493482589722,0.6896011829376221,0.6558699607849121,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8818789720535278,0.5866938829421997,0.4127952754497528,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8150531649589539,0.456812173128128,0.4377624988555908,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6672805547714233,0.2475728243589401,1.1431804895401,284.8924255371094,284.95001220703125,301.9223937988281,291.7001037597656,298.5091857910156,297.2156066894531,284.89385986328125,1.0,0.7063992619514465,0.3662596344947815,0.3662596344947815,1.0,1.0,-3.615751028060913,0.9934157133102416,2.622335433959961,0.1813628822565078,0.8908950090408325,0.8908950090408325,0.0,261.3409118652344,268.0,59090.640625,0.0,4310.1572265625,1.0,278.8580322265625,282.91552734375,294.7267761230469,298.5453186035156,293.1499938964844,293.1499938964844,279.1499938964844,38300.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739924669265748,1.0,0.0,0.0,3.478858232498169,3.4788801670074463,8.075450637079484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.22607421875,0.0,1331.716796875,1895.4371337890625,0.0,4076.287841796875,0.862335741519928,1.0,0.0,3.0,1.0,0.0
18197100,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.775579035282135,0.3951459228992462,0.360707551240921,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9328766465187072,0.6895840764045715,0.6556252241134644,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8811892867088318,0.5882682204246521,0.4137153923511505,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8138912916183472,0.4569877386093139,0.4377919137477875,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6662039756774902,0.2475931495428085,1.1430517435073853,285.00799560546875,284.95001220703125,301.9361572265625,291.6932373046875,298.5122985839844,297.21661376953125,285.0103759765625,1.0,0.7072397470474243,0.365911602973938,0.365911602973938,1.0,1.0,-3.616113185882568,0.9924352169036864,2.623677968978882,0.1802335530519485,0.9681307673454284,0.9681307673454284,0.0,262.9515686035156,268.0,58197.22265625,0.0,4321.0986328125,1.0,279.09735107421875,283.05474853515625,294.6658020019531,298.3277893066406,293.1499938964844,293.1499938964844,279.1499938964844,34972.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683714509010316,1.0,0.0,0.0,3.5063791275024414,3.5064005851745605,8.203723496080784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.166015625,0.0,1335.8543701171875,1895.4371337890625,0.0,4026.8486328125,0.8672776818275452,1.0,0.0,3.0,1.0,0.0
18197160,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7748768329620361,0.3952592015266418,0.3608064651489258,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9319193363189696,0.6898170709609985,0.6558250188827515,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8811969757080078,0.5900476574897766,0.4149471819400787,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8133203387260437,0.4573559761047363,0.4381272792816162,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6656599640846252,0.2477452009916305,1.1437358856201172,285.0101013183594,284.95001220703125,301.9493408203125,291.6862487792969,298.5169982910156,297.2198181152344,285.00927734375,1.0,0.7082173824310303,0.3655714094638824,0.3655714094638824,1.0,1.0,-3.6191775798797607,0.9923387169837952,2.6268389225006104,0.1794149130582809,0.990090012550354,0.990090012550354,0.0,264.1439208984375,271.0,58264.890625,0.0,4336.751953125,1.0,279.141845703125,283.0571594238281,294.6634216308594,298.362060546875,293.1499938964844,293.1499938964844,278.8500061035156,34045.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96607768535614,1.0,0.0,0.0,3.557720422744751,3.5577423572540283,8.445724688499467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.8056640625,0.0,1382.188232421875,1895.4371337890625,0.0,4006.574462890625,0.8768998384475708,1.0,0.0,3.0,1.0,0.0
18197220,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7722893953323364,0.3943364024162292,0.3603907525539398,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9285712838172911,0.6889397501945496,0.6554951667785645,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8799521923065186,0.5923176407814026,0.4168560802936554,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8111522197723389,0.4571937918663025,0.4383507668972015,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6637220978736877,0.2475371807813644,1.1441179513931274,284.892333984375,284.95001220703125,301.973876953125,291.671875,298.5174560546875,297.2149658203125,284.8937683105469,1.0,0.7100389003753662,0.3648910224437713,0.3648910224437713,1.0,1.0,-3.62131667137146,0.990860641002655,2.63045597076416,0.1776127368211746,0.8902462124824524,0.8902462124824524,0.0,267.4031677246094,274.0,59055.5234375,0.0,4362.70166015625,1.0,278.8580627441406,282.9153747558594,294.6986083984375,298.5149841308594,293.1499938964844,293.1499938964844,279.1499938964844,38316.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974923849105835,1.0,0.0,0.0,3.476940631866455,3.4769625663757324,8.066550662988448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.701171875,0.0,1329.8968505859375,1895.4371337890625,0.0,4084.44482421875,0.8619173169136047,1.0,0.0,3.0,1.0,0.0
18197280,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7722893953323364,0.3943364024162292,0.3603907525539398,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9285712838172911,0.6889397501945496,0.6554951667785645,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8799521923065186,0.5923176407814026,0.4168560802936554,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8111522197723389,0.4571937918663025,0.4383507668972015,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6637220978736877,0.2475371807813644,1.1441179513931274,284.892333984375,284.95001220703125,301.973876953125,291.671875,298.5174560546875,297.2149658203125,284.8937683105469,1.0,0.7100389003753662,0.3648910224437713,0.3648910224437713,1.0,1.0,-3.62131667137146,0.990860641002655,2.63045597076416,0.1776127368211746,0.8902462124824524,0.8902462124824524,0.0,267.4031677246094,274.0,59055.5234375,0.0,4362.70166015625,1.0,278.8580627441406,282.9153747558594,294.6986083984375,298.5149841308594,293.1499938964844,293.1499938964844,279.1499938964844,38316.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974923849105835,1.0,0.0,0.0,3.476940631866455,3.4769625663757324,8.066550662988448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.701171875,0.0,1329.8968505859375,1895.4371337890625,0.0,4084.44482421875,0.8619173169136047,1.0,0.0,3.0,1.0,0.0
18197340,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7702952027320862,0.3943604230880737,0.3602280020713806,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9259055256843568,0.689087986946106,0.6553955674171448,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8793224692344666,0.5956462025642395,0.4189958274364471,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8094482421875,0.4577279984951019,0.438711553812027,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.662170946598053,0.2476975619792938,1.1446311473846436,285.0090026855469,284.95001220703125,301.9956359863281,291.6568603515625,298.5238037109375,297.2190856933594,285.0085144042969,1.0,0.7118287682533264,0.3642106354236603,0.3642106354236603,1.0,1.0,-3.6246159076690674,0.9897606372833252,2.634855270385742,0.175663411617279,0.9886797070503236,0.9886797070503236,0.0,270.1969299316406,277.0,58226.31640625,0.0,4388.9794921875,1.0,279.14080810546875,283.0563659667969,294.635009765625,298.33123779296875,293.1499938964844,293.1499938964844,278.8500061035156,34103.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670711159706116,1.0,0.0,0.0,3.554658889770508,3.554680824279785,8.431195510638645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.6572265625,0.0,1379.4073486328125,1895.4371337890625,0.0,4015.36181640625,0.8763903975486755,1.0,0.0,3.0,1.0,0.0
18197400,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7702952027320862,0.3943604230880737,0.3602280020713806,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9259055256843568,0.689087986946106,0.6553955674171448,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8793224692344666,0.5956462025642395,0.4189958274364471,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8094482421875,0.4577279984951019,0.438711553812027,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.662170946598053,0.2476975619792938,1.1446311473846436,285.0090026855469,284.95001220703125,301.9956359863281,291.6568603515625,298.5238037109375,297.2190856933594,285.0085144042969,1.0,0.7118287682533264,0.3642106354236603,0.3642106354236603,1.0,1.0,-3.6246159076690674,0.9897606372833252,2.634855270385742,0.175663411617279,0.9886797070503236,0.9886797070503236,0.0,270.1969299316406,277.0,58226.31640625,0.0,4388.9794921875,1.0,279.14080810546875,283.0563659667969,294.635009765625,298.33123779296875,293.1499938964844,293.1499938964844,278.8500061035156,34103.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670711159706116,1.0,0.0,0.0,3.554658889770508,3.554680824279785,8.431195510638645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.6572265625,0.0,1379.4073486328125,1895.4371337890625,0.0,4015.36181640625,0.8763903975486755,1.0,0.0,3.0,1.0,0.0
18197460,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7677907943725586,0.3934366106986999,0.3598042130470276,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.922615885734558,0.6881410479545593,0.6549925804138184,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8781090974807739,0.5978731513023376,0.4208715856075287,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8072763681411743,0.4575527608394623,0.4389185011386871,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6602938771247864,0.2474755048751831,1.1449426412582395,284.89227294921875,284.95001220703125,302.0142517089844,291.64111328125,298.5224914550781,297.214111328125,284.8936767578125,1.0,0.7136176228523254,0.3635287880897522,0.3635287880897522,1.0,1.0,-3.62651252746582,0.9881938695907592,2.6383187770843506,0.1738152652978897,0.889194905757904,0.889194905757904,0.0,273.4671325683594,280.0,59005.078125,0.0,4414.4033203125,1.0,278.8580627441406,282.9156494140625,294.66796875,298.4813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38343.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759030342102052,1.0,0.0,0.0,3.4737324714660645,3.473754405975342,8.051671329667442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.19384765625,0.0,1326.845458984375,1895.4371337890625,0.0,4093.009765625,0.8612270951271057,1.0,0.0,3.0,1.0,0.0
18197520,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7677907943725586,0.3934366106986999,0.3598042130470276,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.922615885734558,0.6881410479545593,0.6549925804138184,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8781090974807739,0.5978731513023376,0.4208715856075287,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8072763681411743,0.4575527608394623,0.4389185011386871,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6602938771247864,0.2474755048751831,1.1449426412582395,284.89227294921875,284.95001220703125,302.0142517089844,291.64111328125,298.5224914550781,297.214111328125,284.8936767578125,1.0,0.7136176228523254,0.3635287880897522,0.3635287880897522,1.0,1.0,-3.62651252746582,0.9881938695907592,2.6383187770843506,0.1738152652978897,0.889194905757904,0.889194905757904,0.0,273.4671325683594,280.0,59005.078125,0.0,4414.4033203125,1.0,278.8580627441406,282.9156494140625,294.66796875,298.4813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38343.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759030342102052,1.0,0.0,0.0,3.4737324714660645,3.473754405975342,8.051671329667442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.19384765625,0.0,1326.845458984375,1895.4371337890625,0.0,4093.009765625,0.8612270951271057,1.0,0.0,3.0,1.0,0.0
18197580,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7658765316009521,0.3934594988822937,0.3596422672271728,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9200196266174316,0.6882211565971375,0.654831051826477,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8775095343589783,0.6011644601821899,0.4229856729507446,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8055752515792847,0.4580762088298797,0.43927001953125,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6587995290756226,0.2476232945919037,1.1454017162322998,285.0083923339844,284.95001220703125,302.02935791015625,291.6245422363281,298.52685546875,297.2181396484375,285.0079040527344,1.0,0.7153770923614502,0.3628469705581665,0.3628469705581665,1.0,1.0,-3.629631519317627,0.9870235919952391,2.642607927322388,0.1718262135982513,0.9870410561561584,0.9870410561561584,0.0,276.2597961425781,283.0,58170.18359375,0.0,4440.26171875,1.0,279.14080810546875,283.05633544921875,294.602783203125,298.2956237792969,293.1499938964844,293.1499938964844,278.8500061035156,34113.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968064546585083,1.0,0.0,0.0,3.551239013671875,3.551260709762573,8.414980356974411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.98828125,0.0,1375.912109375,1895.4371337890625,0.0,4024.139404296875,0.8756257891654968,1.0,0.0,3.0,1.0,0.0
18197640,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7658765316009521,0.3934594988822937,0.3596422672271728,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9200196266174316,0.6882211565971375,0.654831051826477,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8775095343589783,0.6011644601821899,0.4229856729507446,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8055752515792847,0.4580762088298797,0.43927001953125,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6587995290756226,0.2476232945919037,1.1454017162322998,285.0083923339844,284.95001220703125,302.02935791015625,291.6245422363281,298.52685546875,297.2181396484375,285.0079040527344,1.0,0.7153770923614502,0.3628469705581665,0.3628469705581665,1.0,1.0,-3.629631519317627,0.9870235919952391,2.642607927322388,0.1718262135982513,0.9870410561561584,0.9870410561561584,0.0,276.2597961425781,283.0,58170.18359375,0.0,4440.26171875,1.0,279.14080810546875,283.05633544921875,294.602783203125,298.2956237792969,293.1499938964844,293.1499938964844,278.8500061035156,34113.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968064546585083,1.0,0.0,0.0,3.551239013671875,3.551260709762573,8.414980356974411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.98828125,0.0,1375.912109375,1895.4371337890625,0.0,4024.139404296875,0.8756257891654968,1.0,0.0,3.0,1.0,0.0
18197700,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7649883031845093,0.3931086957454681,0.3596194982528686,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.918807327747345,0.6878575086593628,0.6548346877098083,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8772560358047485,0.6023658514022827,0.4240737855434418,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8047950267791748,0.4580887854099273,0.4395275115966797,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6581398844718933,0.2475783973932266,1.1459553241729736,284.8859558105469,284.95001220703125,302.03546142578125,291.6159362792969,298.52618408203125,297.2167663574219,284.8826599121094,1.0,0.7163300514221191,0.3625060319900512,0.3625060319900512,1.0,1.0,-3.631900310516357,0.9866552352905272,2.64524507522583,0.1710292845964431,0.9053367972373962,0.9053367972373962,0.0,277.6779479980469,283.0,59141.9296875,0.0,4455.27294921875,1.0,278.8999938964844,282.9071044921875,294.648681640625,298.50213623046875,293.1499938964844,293.1499938964844,278.8500061035156,36753.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742094278335572,1.0,0.0,0.0,3.536525011062622,3.5365471839904785,8.34539264360501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.564453125,0.0,1379.760498046875,1895.4371337890625,0.0,4078.1884765625,0.8727248907089233,1.0,0.0,3.0,1.0,0.0
