time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7634636759757996,0.3925409615039825,0.359219491481781,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9168245792388916,0.6871941685676575,0.6543577909469604,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8763163089752197,0.6032845377922058,0.4248084127902984,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8034113049507141,0.4578929841518402,0.4394669830799103,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6569873690605164,0.2473892569541931,1.145656943321228,284.8925476074219,284.95001220703125,302.04058837890625,291.6070861816406,298.5232849121094,297.2128295898437,284.8939208984375,1.0,0.7171324491500854,0.3621784746646881,0.3621784746646881,1.0,1.0,-3.6313014030456543,0.9854178428649902,2.645883560180664,0.1699799299240112,0.8879366517066956,0.8879366517066956,0.0,279.5348815917969,286.0,58935.53125,0.0,4465.1533203125,1.0,278.8585205078125,282.9169006347656,294.6338806152344,298.44317626953125,293.1499938964844,293.1499938964844,279.1499938964844,38343.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768892526626588,1.0,0.0,0.0,3.469002723693848,3.469024419784546,8.029759896999167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.87744140625,0.0,1322.0797119140625,1895.4371337890625,0.0,4101.62548828125,0.8602216839790344,1.0,0.0,3.0,1.0,0.0
18197820,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7616097927093506,0.3925646841526031,0.3590639233589172,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.914268672466278,0.687143087387085,0.6540890336036682,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8756360411643982,0.6063345670700073,0.4267755150794983,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8017297387123108,0.4584097564220428,0.439816266298294,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6555294990539551,0.2475210279226303,1.1460641622543335,285.00750732421875,284.95001220703125,302.0475769042969,291.5886535644531,298.5248413085937,297.2159118652344,285.0069885253906,1.0,0.718849241733551,0.361523300409317,0.361523300409317,1.0,1.0,-3.63405704498291,0.9842096567153932,2.649847507476806,0.1680271029472351,0.9847415685653688,0.9847415685653688,0.0,282.3495788574219,289.0,58093.515625,0.0,4490.22314453125,1.0,279.1407775878906,283.0566101074219,294.5670471191406,298.25537109375,293.1499938964844,293.1499938964844,278.8500061035156,34125.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690998792648317,1.0,0.0,0.0,3.5462646484375,3.5462863445281982,8.391421602027549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9912109375,0.0,1370.8155517578125,1895.4371337890625,0.0,4033.275390625,0.8745101094245911,1.0,0.0,3.0,1.0,0.0
18197880,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7616097927093506,0.3925646841526031,0.3590639233589172,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.914268672466278,0.687143087387085,0.6540890336036682,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8756360411643982,0.6063345670700073,0.4267755150794983,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8017297387123108,0.4584097564220428,0.439816266298294,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6555294990539551,0.2475210279226303,1.1460641622543335,285.00750732421875,284.95001220703125,302.0475769042969,291.5886535644531,298.5248413085937,297.2159118652344,285.0069885253906,1.0,0.718849241733551,0.361523300409317,0.361523300409317,1.0,1.0,-3.63405704498291,0.9842096567153932,2.649847507476806,0.1680271029472351,0.9847415685653688,0.9847415685653688,0.0,282.3495788574219,289.0,58093.515625,0.0,4490.22314453125,1.0,279.1407775878906,283.0566101074219,294.5670471191406,298.25537109375,293.1499938964844,293.1499938964844,278.8500061035156,34125.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690998792648317,1.0,0.0,0.0,3.5462646484375,3.5462863445281982,8.391421602027549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9912109375,0.0,1370.8155517578125,1895.4371337890625,0.0,4033.275390625,0.8745101094245911,1.0,0.0,3.0,1.0,0.0
18197940,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7592707276344299,0.3916463255882263,0.358643501996994,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9111520648002625,0.6859890222549438,0.6534919142723083,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8743622303009033,0.6082295179367065,0.4284281730651855,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7996070981025696,0.4582174122333526,0.4400075078010559,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6537619829177856,0.2472677826881408,1.1462445259094238,284.8921813964844,284.95001220703125,302.04998779296875,291.5691223144531,298.5184020996094,297.2098999023437,284.8935852050781,1.0,0.7205508351325989,0.3608681261539459,0.3608681261539459,1.0,1.0,-3.6352791786193848,0.982501745223999,2.6527774333953857,0.1661674529314041,0.8855841755867004,0.8855841755867004,0.0,285.6438903808594,292.0,58837.52734375,0.0,4514.048828125,1.0,278.858154296875,282.9181823730469,294.5962219238281,298.399658203125,293.1499938964844,293.1499938964844,279.1499938964844,38422.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779778122901917,1.0,0.0,0.0,3.4617457389831543,3.4617674350738525,7.996199542503746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.82421875,0.0,1315.34716796875,1895.4371337890625,0.0,4111.12109375,0.8586212992668152,1.0,0.0,3.0,1.0,0.0
18198000,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7592707276344299,0.3916463255882263,0.358643501996994,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9111520648002625,0.6859890222549438,0.6534919142723083,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8743622303009033,0.6082295179367065,0.4284281730651855,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7996070981025696,0.4582174122333526,0.4400075078010559,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6537619829177856,0.2472677826881408,1.1462445259094238,284.8921813964844,284.95001220703125,302.04998779296875,291.5691223144531,298.5184020996094,297.2098999023437,284.8935852050781,1.0,0.7205508351325989,0.3608681261539459,0.3608681261539459,1.0,1.0,-3.6352791786193848,0.982501745223999,2.6527774333953857,0.1661674529314041,0.8855841755867004,0.8855841755867004,0.0,285.6438903808594,292.0,58837.52734375,0.0,4514.048828125,1.0,278.858154296875,282.9181823730469,294.5962219238281,298.399658203125,293.1499938964844,293.1499938964844,279.1499938964844,38422.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779778122901917,1.0,0.0,0.0,3.4617457389831543,3.4617674350738525,7.996199542503746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.82421875,0.0,1315.34716796875,1895.4371337890625,0.0,4111.12109375,0.8586212992668152,1.0,0.0,3.0,1.0,0.0
18198060,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7574918866157532,0.3916681110858917,0.3584861159324646,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9087112545967102,0.6858567595481873,0.6531383395195007,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8736777305603027,0.6111946105957031,0.4303182363510132,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7979767918586731,0.4587234556674957,0.4403467178344726,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6523537039756775,0.2473835349082946,1.1465743780136108,285.0070495605469,284.95001220703125,302.04998779296875,291.5550537109375,298.51812744140625,297.2128601074219,285.0065612792969,1.0,0.7222189903259277,0.3602566421031952,0.3602566421031952,1.0,1.0,-3.63773250579834,0.9813267588615416,2.6564056873321533,0.1642998903989792,0.9820023775100708,0.9820023775100708,0.0,288.44793701171875,295.0,57999.41796875,0.0,4538.27685546875,1.0,279.14068603515625,283.05792236328125,294.5304870605469,298.2112121582031,293.1499938964844,293.1499938964844,278.8500061035156,34128.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696306586265564,1.0,0.0,0.0,3.5391829013824463,3.5392045974731445,8.357940828318533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4091796875,0.0,1363.4859619140625,1895.4371337890625,0.0,4037.954345703125,0.8729184865951538,1.0,0.0,3.0,1.0,0.0
18198120,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7574918866157532,0.3916681110858917,0.3584861159324646,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9087112545967102,0.6858567595481873,0.6531383395195007,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8736777305603027,0.6111946105957031,0.4303182363510132,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7979767918586731,0.4587234556674957,0.4403467178344726,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6523537039756775,0.2473835349082946,1.1465743780136108,285.0070495605469,284.95001220703125,302.04998779296875,291.5550537109375,298.51812744140625,297.2128601074219,285.0065612792969,1.0,0.7222189903259277,0.3602566421031952,0.3602566421031952,1.0,1.0,-3.63773250579834,0.9813267588615416,2.6564056873321533,0.1642998903989792,0.9820023775100708,0.9820023775100708,0.0,288.44793701171875,295.0,57999.41796875,0.0,4538.27685546875,1.0,279.14068603515625,283.05792236328125,294.5304870605469,298.2112121582031,293.1499938964844,293.1499938964844,278.8500061035156,34128.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696306586265564,1.0,0.0,0.0,3.5391829013824463,3.5392045974731445,8.357940828318533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4091796875,0.0,1363.4859619140625,1895.4371337890625,0.0,4037.954345703125,0.8729184865951538,1.0,0.0,3.0,1.0,0.0
18198180,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.755245566368103,0.3907569646835327,0.3580626547336578,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9057797789573668,0.6846497654914856,0.6524771451950073,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8724374175071716,0.6130306124687195,0.4319212734699249,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7959182858467102,0.4585241377353668,0.4405244588851928,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6506530046463013,0.2471207678318023,1.146689772605896,284.89471435546875,284.95001220703125,302.04998779296875,291.5524597167969,298.51129150390625,297.20703125,284.89581298828125,1.0,0.7238795757293701,0.3596451580524444,0.3596451580524444,1.0,1.0,-3.63871955871582,0.9796798825263976,2.6590397357940674,0.162535935640335,0.8851057887077332,0.8851057887077332,0.0,291.7295837402344,298.0,58769.26171875,0.0,4561.41064453125,1.0,278.8591003417969,282.9219665527344,294.57281494140625,298.3663024902344,293.1499938964844,293.1499938964844,279.1499938964844,38293.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772380590438844,1.0,0.0,0.0,3.455763816833496,3.4557855129241943,7.968588988660485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.5810546875,0.0,1308.4434814453125,1895.4371337890625,0.0,4104.66943359375,0.8572787046432495,1.0,0.0,3.0,1.0,0.0
18198240,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.755245566368103,0.3907569646835327,0.3580626547336578,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9057797789573668,0.6846497654914856,0.6524771451950073,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8724374175071716,0.6130306124687195,0.4319212734699249,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7959182858467102,0.4585241377353668,0.4405244588851928,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6506530046463013,0.2471207678318023,1.146689772605896,284.89471435546875,284.95001220703125,302.04998779296875,291.5524597167969,298.51129150390625,297.20703125,284.89581298828125,1.0,0.7238795757293701,0.3596451580524444,0.3596451580524444,1.0,1.0,-3.63871955871582,0.9796798825263976,2.6590397357940674,0.162535935640335,0.8851057887077332,0.8851057887077332,0.0,291.7295837402344,298.0,58769.26171875,0.0,4561.41064453125,1.0,278.8591003417969,282.9219665527344,294.57281494140625,298.3663024902344,293.1499938964844,293.1499938964844,279.1499938964844,38293.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772380590438844,1.0,0.0,0.0,3.455763816833496,3.4557855129241943,7.968588988660485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.5810546875,0.0,1308.4434814453125,1895.4371337890625,0.0,4104.66943359375,0.8572787046432495,1.0,0.0,3.0,1.0,0.0
18198300,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7541179656982422,0.3906754553318023,0.3578108549118042,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9043294191360474,0.6844415664672852,0.6520644426345825,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8718161582946777,0.6143913269042969,0.432693749666214,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7948644161224365,0.4586825966835022,0.4405429661273956,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6497644782066345,0.2471120059490203,1.146443009376526,285.0081787109375,284.95001220703125,302.04998779296875,291.55523681640625,298.5104064941406,297.2075500488281,285.0104675292969,1.0,0.7246318459510803,0.3593394160270691,0.3593394160270691,1.0,1.0,-3.6385676860809326,0.9786591529846193,2.6599082946777344,0.1614543944597244,0.961284875869751,0.961284875869751,0.0,293.32354736328125,298.0,57890.20703125,0.0,4570.9130859375,1.0,279.096923828125,283.05914306640625,294.52081298828125,298.1573791503906,293.1499938964844,293.1499938964844,279.1499938964844,34949.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708956480026244,1.0,0.0,0.0,3.4837214946746826,3.4837429523468018,8.098044759208278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.99169921875,0.0,1312.718017578125,1895.4371337890625,0.0,4049.093505859375,0.862197995185852,1.0,0.0,3.0,1.0,0.0
18198360,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7535532116889954,0.3907867074012756,0.3579125106334686,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.903518557548523,0.6844726800918579,0.6520811915397644,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8717870116233826,0.6159473061561584,0.4337763786315918,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7943521738052368,0.4590272307395935,0.440860390663147,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6493095755577087,0.2472324520349502,1.1469967365264893,285.0096740722656,284.95001220703125,302.04998779296875,291.5605773925781,298.5111999511719,297.21014404296875,285.0088806152344,1.0,0.7255189418792725,0.3590428233146667,0.3590428233146667,1.0,1.0,-3.641057014465332,0.9784950017929076,2.662562131881714,0.1606693416833877,0.9827541708946228,0.9827541708946228,0.0,294.5157775878906,301.0,57975.01171875,0.0,4585.25830078125,1.0,279.1416320800781,283.0609741210937,294.5299072265625,298.2021484375,293.1499938964844,293.1499938964844,278.8500061035156,34003.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677659869194032,1.0,0.0,0.0,3.536311388015747,3.5363330841064453,8.344384809788608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.521484375,0.0,1359.604248046875,1895.4371337890625,0.0,4021.502685546875,0.8720346689224243,1.0,0.0,3.0,1.0,0.0
18198420,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7514224648475647,0.3898835182189941,0.3575092256069183,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9008165597915648,0.6832239031791687,0.6513952612876892,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8706059455871582,0.6177197694778442,0.4353503882884979,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.792381763458252,0.4588238894939422,0.441044420003891,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6476960182189941,0.2469672858715057,1.1471223831176758,284.8955383300781,284.95001220703125,302.04998779296875,291.5786437988281,298.5045471191406,297.2044677734375,284.8969421386719,1.0,0.7271584868431091,0.358449637889862,0.358449637889862,1.0,1.0,-3.642023801803589,0.9768962860107422,2.6651275157928467,0.1589490473270416,0.8862991333007812,0.8862991333007812,0.0,297.7732238769531,304.0,58796.7734375,0.0,4608.21728515625,1.0,278.8582458496094,282.9226379394531,294.5968322753906,298.3858642578125,293.1499938964844,293.1499938964844,279.1499938964844,38271.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748976826667786,1.0,0.0,0.0,3.4556496143341064,3.4556713104248047,7.968062050167646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.720703125,0.0,1308.1737060546875,1895.4371337890625,0.0,4084.216064453125,0.8571564555168152,1.0,0.0,3.0,1.0,0.0
18198480,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7514224648475647,0.3898835182189941,0.3575092256069183,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9008165597915648,0.6832239031791687,0.6513952612876892,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8706059455871582,0.6177197694778442,0.4353503882884979,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.792381763458252,0.4588238894939422,0.441044420003891,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6476960182189941,0.2469672858715057,1.1471223831176758,284.8955383300781,284.95001220703125,302.04998779296875,291.5786437988281,298.5045471191406,297.2044677734375,284.8969421386719,1.0,0.7271584868431091,0.358449637889862,0.358449637889862,1.0,1.0,-3.642023801803589,0.9768962860107422,2.6651275157928467,0.1589490473270416,0.8862991333007812,0.8862991333007812,0.0,297.7732238769531,304.0,58796.7734375,0.0,4608.21728515625,1.0,278.8582458496094,282.9226379394531,294.5968322753906,298.3858642578125,293.1499938964844,293.1499938964844,279.1499938964844,38271.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748976826667786,1.0,0.0,0.0,3.4556496143341064,3.4556713104248047,7.968062050167646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.720703125,0.0,1308.1737060546875,1895.4371337890625,0.0,4084.216064453125,0.8571564555168152,1.0,0.0,3.0,1.0,0.0
18198540,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7497945427894592,0.3899127244949341,0.357359230518341,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8986459970474243,0.6829959154129028,0.6509528160095215,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8699648380279541,0.6205713748931885,0.4371594786643982,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7908604145050049,0.4593167304992676,0.4413712322711944,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.646401584148407,0.2470722049474716,1.1474014520645142,285.01129150390625,284.95001220703125,302.04998779296875,291.6058349609375,298.5045166015625,297.20758056640625,285.0108337402344,1.0,0.7287725806236267,0.3578564524650574,0.3578564524650574,1.0,1.0,-3.6442055702209473,0.9756887555122375,2.6685168743133545,0.1570812314748764,0.9857321381568908,0.9857321381568908,0.0,300.5600280761719,307.0,58048.48828125,0.0,4631.68310546875,1.0,279.1406555175781,283.0617980957031,294.5740051269531,298.24542236328125,293.1499938964844,293.1499938964844,278.8500061035156,33978.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650332927703856,1.0,0.0,0.0,3.538633346557617,3.5386550426483154,8.355345357813349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.341796875,0.0,1361.824951171875,1895.4371337890625,0.0,3997.32421875,0.8726920485496521,1.0,0.0,3.0,1.0,0.0
18198600,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7497945427894592,0.3899127244949341,0.357359230518341,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8986459970474243,0.6829959154129028,0.6509528160095215,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8699648380279541,0.6205713748931885,0.4371594786643982,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7908604145050049,0.4593167304992676,0.4413712322711944,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.646401584148407,0.2470722049474716,1.1474014520645142,285.01129150390625,284.95001220703125,302.04998779296875,291.6058349609375,298.5045166015625,297.20758056640625,285.0108337402344,1.0,0.7287725806236267,0.3578564524650574,0.3578564524650574,1.0,1.0,-3.6442055702209473,0.9756887555122375,2.6685168743133545,0.1570812314748764,0.9857321381568908,0.9857321381568908,0.0,300.5600280761719,307.0,58048.48828125,0.0,4631.68310546875,1.0,279.1406555175781,283.0617980957031,294.5740051269531,298.24542236328125,293.1499938964844,293.1499938964844,278.8500061035156,33978.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650332927703856,1.0,0.0,0.0,3.538633346557617,3.5386550426483154,8.355345357813349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.341796875,0.0,1361.824951171875,1895.4371337890625,0.0,3997.32421875,0.8726920485496521,1.0,0.0,3.0,1.0,0.0
18198660,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.747728705406189,0.3890049457550049,0.3569487929344177,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8959837555885315,0.6816926002502441,0.6502118706703186,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.86878901720047,0.6222609281539917,0.4386754035949707,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7889323234558105,0.4590972065925598,0.4415388405323028,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6448372006416321,0.2467971593141555,1.1474828720092771,284.8962097167969,284.95001220703125,302.04998779296875,291.641357421875,298.49786376953125,297.2018737792969,284.8975830078125,1.0,0.7303842902183533,0.3572621345520019,0.3572621345520019,1.0,1.0,-3.644954681396485,0.9740147590637208,2.670939922332764,0.1553199291229248,0.8896441459655762,0.8896441459655762,0.0,303.8286437988281,310.0,58923.73828125,0.0,4654.1328125,1.0,278.8581848144531,282.9213256835937,294.65826416015625,298.4506225585937,293.1499938964844,293.1499938964844,279.1499938964844,38150.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718812108039856,1.0,0.0,0.0,3.464221477508545,3.464243173599243,8.007640985852049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.107421875,0.0,1315.9014892578125,1895.4371337890625,0.0,4057.76025390625,0.858967661857605,1.0,0.0,3.0,1.0,0.0
18198720,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.747728705406189,0.3890049457550049,0.3569487929344177,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8959837555885315,0.6816926002502441,0.6502118706703186,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.86878901720047,0.6222609281539917,0.4386754035949707,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7889323234558105,0.4590972065925598,0.4415388405323028,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6448372006416321,0.2467971593141555,1.1474828720092771,284.8962097167969,284.95001220703125,302.04998779296875,291.641357421875,298.49786376953125,297.2018737792969,284.8975830078125,1.0,0.7303842902183533,0.3572621345520019,0.3572621345520019,1.0,1.0,-3.644954681396485,0.9740147590637208,2.670939922332764,0.1553199291229248,0.8896441459655762,0.8896441459655762,0.0,303.8286437988281,310.0,58923.73828125,0.0,4654.1328125,1.0,278.8581848144531,282.9213256835937,294.65826416015625,298.4506225585937,293.1499938964844,293.1499938964844,279.1499938964844,38150.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718812108039856,1.0,0.0,0.0,3.464221477508545,3.464243173599243,8.007640985852049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.107421875,0.0,1315.9014892578125,1895.4371337890625,0.0,4057.76025390625,0.858967661857605,1.0,0.0,3.0,1.0,0.0
18198780,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7461550831794739,0.389031320810318,0.356793999671936,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8938441872596741,0.6814126968383789,0.6497182250022888,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8681471943855286,0.6250404119491577,0.4404306709766388,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7874475717544556,0.4595761895179748,0.4418506026268005,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6435828804969788,0.246892973780632,1.147716999053955,285.0132751464844,284.95001220703125,302.04998779296875,291.68438720703125,298.497802734375,297.2049865722656,285.0128479003906,1.0,0.7319689989089966,0.3566678166389465,0.3566678166389465,1.0,1.0,-3.6469321250915527,0.9727351069450378,2.67419695854187,0.153411328792572,0.990809977054596,0.990809977054596,0.0,306.6188659667969,313.0,58200.76953125,0.0,4677.0908203125,1.0,279.1407470703125,283.0614318847656,294.6513977050781,298.3285827636719,293.1499938964844,293.1499938964844,278.8500061035156,33932.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617819786071776,1.0,0.0,0.0,3.5483055114746094,3.5483274459838867,8.401083846365509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5947265625,0.0,1371.5374755859375,1895.4371337890625,0.0,3968.454833984375,0.8748425841331482,1.0,0.0,3.0,1.0,0.0
18198840,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7461550831794739,0.389031320810318,0.356793999671936,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8938441872596741,0.6814126968383789,0.6497182250022888,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8681471943855286,0.6250404119491577,0.4404306709766388,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7874475717544556,0.4595761895179748,0.4418506026268005,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6435828804969788,0.246892973780632,1.147716999053955,285.0132751464844,284.95001220703125,302.04998779296875,291.68438720703125,298.497802734375,297.2049865722656,285.0128479003906,1.0,0.7319689989089966,0.3566678166389465,0.3566678166389465,1.0,1.0,-3.6469321250915527,0.9727351069450378,2.67419695854187,0.153411328792572,0.990809977054596,0.990809977054596,0.0,306.6188659667969,313.0,58200.76953125,0.0,4677.0908203125,1.0,279.1407470703125,283.0614318847656,294.6513977050781,298.3285827636719,293.1499938964844,293.1499938964844,278.8500061035156,33932.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617819786071776,1.0,0.0,0.0,3.5483055114746094,3.5483274459838867,8.401083846365509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5947265625,0.0,1371.5374755859375,1895.4371337890625,0.0,3968.454833984375,0.8748425841331482,1.0,0.0,3.0,1.0,0.0
18198900,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7454313635826111,0.3886893391609192,0.3567777276039123,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8928430676460266,0.6808804869651794,0.6495598554611206,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8678680062294006,0.6259707808494568,0.4413381218910217,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7867787480354309,0.4595670402050018,0.4420893788337707,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6430360078811646,0.246824711561203,1.1481683254241943,284.8914794921875,284.95001220703125,302.04998779296875,291.7084655761719,298.4953918457031,297.20330810546875,284.8881225585937,1.0,0.7328351140022278,0.3563706576824188,0.3563706576824188,1.0,1.0,-3.648650884628296,0.972316324710846,2.6763346195220947,0.1526543051004409,0.9113175272941588,0.9113175272941588,0.0,308.0348205566406,313.0,59249.88671875,0.0,4690.7490234375,1.0,278.8999938964844,282.9115905761719,294.7301940917969,298.5713806152344,293.1499938964844,293.1499938964844,278.8500061035156,36453.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668362140655518,1.0,0.0,0.0,3.5393011569976807,3.539323329925537,8.358500167560123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.1689453125,0.0,1380.4757080078125,1895.4371337890625,0.0,4013.284912109375,0.8731907606124878,1.0,0.0,3.0,1.0,0.0
18198960,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7441622018814087,0.3881208896636963,0.3563832938671112,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8912334442138672,0.6800599098205566,0.6489325165748596,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.866987943649292,0.6266460418701172,0.4418926537036896,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7855724692344666,0.4593413472175598,0.4420059323310852,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6420731544494629,0.2466093599796295,1.1477646827697754,284.89654541015625,284.95001220703125,302.04998779296875,291.7341003417969,298.4911804199219,297.19927978515625,284.8979187011719,1.0,0.7335525155067444,0.3560873866081238,0.3560873866081238,1.0,1.0,-3.647506713867188,0.9710450768470764,2.676461696624756,0.1516601294279098,0.894483208656311,0.894483208656311,0.0,309.8859558105469,316.0,59126.99609375,0.0,4699.06494140625,1.0,278.8584899902344,282.9184875488281,294.7499694824219,298.5518798828125,293.1499938964844,293.1499938964844,279.1499938964844,38010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684285521507264,1.0,0.0,0.0,3.478979110717773,3.479001045227051,8.07601168162364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.857421875,0.0,1329.7733154296875,1895.4371337890625,0.0,4027.3525390625,0.8621830940246582,1.0,0.0,3.0,1.0,0.0
18199020,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7426393628120422,0.3881427347660064,0.3562231659889221,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8891274929046631,0.6797292828559875,0.6483902335166931,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8663446307182312,0.6293490529060364,0.4435920715332031,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7841240763664246,0.4598050713539123,0.4423021972179413,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6408576965332031,0.2466968744993209,1.1479593515396118,285.0152893066406,284.95001220703125,302.04998779296875,291.78973388671875,298.4912109375,297.20233154296875,285.0148620605469,1.0,0.735107958316803,0.3555208146572113,0.3555208146572113,1.0,1.0,-3.6492860317230233,0.969788670539856,2.679497241973877,0.1498057246208191,0.9974718689918518,0.9974718689918518,0.0,312.6778869628906,319.0,58418.34375,0.0,4721.5126953125,1.0,279.140869140625,283.0599975585937,294.7560729980469,298.4444885253906,293.1499938964844,293.1499938964844,278.8500061035156,33911.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582142233848572,1.0,0.0,0.0,3.562983274459839,3.563005208969116,8.470730676890526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.6650390625,0.0,1386.7236328125,1895.4371337890625,0.0,3936.6513671875,0.878141462802887,1.0,0.0,3.0,1.0,0.0
18199080,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7426393628120422,0.3881427347660064,0.3562231659889221,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8891274929046631,0.6797292828559875,0.6483902335166931,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8663446307182312,0.6293490529060364,0.4435920715332031,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7841240763664246,0.4598050713539123,0.4423021972179413,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6408576965332031,0.2466968744993209,1.1479593515396118,285.0152893066406,284.95001220703125,302.04998779296875,291.78973388671875,298.4912109375,297.20233154296875,285.0148620605469,1.0,0.735107958316803,0.3555208146572113,0.3555208146572113,1.0,1.0,-3.6492860317230233,0.969788670539856,2.679497241973877,0.1498057246208191,0.9974718689918518,0.9974718689918518,0.0,312.6778869628906,319.0,58418.34375,0.0,4721.5126953125,1.0,279.140869140625,283.0599975585937,294.7560729980469,298.4444885253906,293.1499938964844,293.1499938964844,278.8500061035156,33911.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582142233848572,1.0,0.0,0.0,3.562983274459839,3.563005208969116,8.470730676890526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.6650390625,0.0,1386.7236328125,1895.4371337890625,0.0,3936.6513671875,0.878141462802887,1.0,0.0,3.0,1.0,0.0
18199140,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7407102584838867,0.3872286677360534,0.3558147549629211,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8865582942962646,0.6783062219619751,0.6475533843040466,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8651681542396545,0.630768358707428,0.4449600279331207,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7822964191436768,0.4595553576946258,0.4424483478069305,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.639395534992218,0.2464032620191574,1.147982478141785,284.8958435058594,284.95001220703125,302.04998779296875,291.85040283203125,298.4843444824219,297.1961975097656,284.8971862792969,1.0,0.7366619110107422,0.3549542725086212,0.3549542725086212,1.0,1.0,-3.649648427963257,0.9680771231651306,2.681571245193481,0.1480724215507507,0.9000062942504883,0.9000062942504883,0.0,315.95172119140625,322.0,59391.19921875,0.0,4742.9482421875,1.0,278.85791015625,282.9134521484375,294.8659973144531,298.6824035644531,293.1499938964844,293.1499938964844,278.54998779296875,37939.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647913575172424,1.0,0.0,0.0,3.498320341110229,3.498342514038086,8.166057909875235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.3232421875,0.0,1348.929443359375,1895.4371337890625,0.0,3995.1796875,0.8663930892944336,1.0,0.0,3.0,1.0,0.0
18199200,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7407102584838867,0.3872286677360534,0.3558147549629211,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8865582942962646,0.6783062219619751,0.6475533843040466,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8651681542396545,0.630768358707428,0.4449600279331207,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7822964191436768,0.4595553576946258,0.4424483478069305,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.639395534992218,0.2464032620191574,1.147982478141785,284.8958435058594,284.95001220703125,302.04998779296875,291.85040283203125,298.4843444824219,297.1961975097656,284.8971862792969,1.0,0.7366619110107422,0.3549542725086212,0.3549542725086212,1.0,1.0,-3.649648427963257,0.9680771231651306,2.681571245193481,0.1480724215507507,0.9000062942504883,0.9000062942504883,0.0,315.95172119140625,322.0,59391.19921875,0.0,4742.9482421875,1.0,278.85791015625,282.9134521484375,294.8659973144531,298.6824035644531,293.1499938964844,293.1499938964844,278.54998779296875,37939.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647913575172424,1.0,0.0,0.0,3.498320341110229,3.498342514038086,8.166057909875235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.3232421875,0.0,1348.929443359375,1895.4371337890625,0.0,3995.1796875,0.8663930892944336,1.0,0.0,3.0,1.0,0.0
18199260,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7382659912109375,0.3862064480781555,0.3549610376358032,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8833786249160767,0.6766285300254822,0.6460609436035156,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8633686900138855,0.631949245929718,0.4458234012126922,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7799159288406372,0.4591031372547149,0.4421263337135315,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6374563574790955,0.2459123432636261,1.146446943283081,284.8841552734375,284.95001220703125,302.04998779296875,291.9153747558594,298.4765014648437,297.1888427734375,284.8858947753906,1.0,0.7378498911857605,0.3544282615184784,0.3544282615184784,1.0,1.0,-3.6456282138824463,0.965133249759674,2.680495023727417,0.1459325850009918,0.8311986327171326,0.8311986327171326,0.0,319.539306640625,325.0,59544.58984375,0.0,4753.9375,1.0,278.560791015625,282.88446044921875,294.9182434082031,298.7620544433594,293.1499938964844,293.1499938964844,278.8500061035156,40514.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679521918296814,1.0,0.0,0.0,3.2889046669006348,3.288925170898437,7.217651045721141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.38671875,0.0,1164.0455322265625,1895.4371337890625,0.0,4023.147216796875,0.8226078748703003,1.0,0.0,3.0,1.0,0.0
18199320,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7382659912109375,0.3862064480781555,0.3549610376358032,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8833786249160767,0.6766285300254822,0.6460609436035156,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8633686900138855,0.631949245929718,0.4458234012126922,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7799159288406372,0.4591031372547149,0.4421263337135315,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6374563574790955,0.2459123432636261,1.146446943283081,284.8841552734375,284.95001220703125,302.04998779296875,291.9153747558594,298.4765014648437,297.1888427734375,284.8858947753906,1.0,0.7378498911857605,0.3544282615184784,0.3544282615184784,1.0,1.0,-3.6456282138824463,0.965133249759674,2.680495023727417,0.1459325850009918,0.8311986327171326,0.8311986327171326,0.0,319.539306640625,325.0,59544.58984375,0.0,4753.9375,1.0,278.560791015625,282.88446044921875,294.9182434082031,298.7620544433594,293.1499938964844,293.1499938964844,278.8500061035156,40514.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679521918296814,1.0,0.0,0.0,3.2889046669006348,3.288925170898437,7.217651045721141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.38671875,0.0,1164.0455322265625,1895.4371337890625,0.0,4023.147216796875,0.8226078748703003,1.0,0.0,3.0,1.0,0.0
18199380,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7372031211853027,0.3864434361457824,0.3550323843955993,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8817345499992371,0.6764129996299744,0.6456605195999146,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8630585074424744,0.6345570683479309,0.4475015699863434,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7788953185081482,0.4597148001194,0.4425670504570007,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6365459561347961,0.2460622489452362,1.1468268632888794,284.9987487792969,284.95001220703125,302.04998779296875,291.9837951660156,298.4779052734375,297.1934509277344,284.998779296875,1.0,0.7393090128898621,0.3539022505283355,0.3539022505283355,1.0,1.0,-3.6482279300689697,0.9642593264579772,2.6839687824249268,0.1442595720291137,0.9220640063285828,0.9220640063285828,0.0,321.9138488769531,328.0,58920.05859375,0.0,4776.12841796875,1.0,278.8390808105469,283.0209045410156,294.9371643066406,298.6556701660156,293.1499938964844,293.1499938964844,278.54998779296875,34419.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547923803329468,1.0,0.0,0.0,3.367051839828491,3.367072105407715,7.564721045127953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.736328125,0.0,1195.1539306640625,1895.4371337890625,0.0,3906.031494140625,0.8345285654067993,1.0,0.0,3.0,1.0,0.0
18199440,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7372031211853027,0.3864434361457824,0.3550323843955993,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8817345499992371,0.6764129996299744,0.6456605195999146,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8630585074424744,0.6345570683479309,0.4475015699863434,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7788953185081482,0.4597148001194,0.4425670504570007,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6365459561347961,0.2460622489452362,1.1468268632888794,284.9987487792969,284.95001220703125,302.04998779296875,291.9837951660156,298.4779052734375,297.1934509277344,284.998779296875,1.0,0.7393090128898621,0.3539022505283355,0.3539022505283355,1.0,1.0,-3.6482279300689697,0.9642593264579772,2.6839687824249268,0.1442595720291137,0.9220640063285828,0.9220640063285828,0.0,321.9138488769531,328.0,58920.05859375,0.0,4776.12841796875,1.0,278.8390808105469,283.0209045410156,294.9371643066406,298.6556701660156,293.1499938964844,293.1499938964844,278.54998779296875,34419.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547923803329468,1.0,0.0,0.0,3.367051839828491,3.367072105407715,7.564721045127953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.736328125,0.0,1195.1539306640625,1895.4371337890625,0.0,3906.031494140625,0.8345285654067993,1.0,0.0,3.0,1.0,0.0
18199500,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7366167306900024,0.3861696720123291,0.3550629317760467,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8808552026748657,0.6758792996406555,0.6454823017120361,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8628121614456177,0.6353493332862854,0.4483038187026977,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7783533930778503,0.4597512483596802,0.4428358674049377,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6361024379730225,0.2460198402404785,1.1473417282104492,284.8949584960937,284.95001220703125,302.04998779296875,292.0190734863281,298.4759826660156,297.1922302246094,284.8939514160156,1.0,0.7401331663131714,0.3536392450332641,0.3536392450332641,1.0,1.0,-3.6499648094177246,0.963951051235199,2.68601393699646,0.1435915529727935,0.8520164489746094,0.8520164489746094,0.0,323.2484741210937,328.0,59792.23046875,0.0,4789.38134765625,1.0,278.6051330566406,282.8931884765625,295.0284118652344,298.90386962890625,293.1499938964844,293.1499938964844,278.54998779296875,37549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586753845214844,1.0,0.0,0.0,3.3372344970703125,3.3372550010681152,7.431333415297559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.591796875,0.0,1188.6414794921875,1895.4371337890625,0.0,3940.769287109375,0.8285436630249023,1.0,0.0,3.0,1.0,0.0
18199560,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7355744242668152,0.3857421875,0.3547623455524444,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8794674277305603,0.6751482486724854,0.6448973417282104,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8620598912239075,0.6359739899635315,0.4487936198711395,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7773607969284058,0.4596356153488159,0.442824125289917,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.6353179216384888,0.2458735257387161,1.1471338272094729,284.91668701171875,284.95001220703125,302.04998779296875,292.054931640625,298.4728088378906,297.1893615722656,284.9179077148437,1.0,0.740841805934906,0.3533908128738403,0.3533908128738403,1.0,1.0,-3.649227380752564,0.9629192352294922,2.686308145523072,0.142715185880661,0.8514021635055542,0.8514021635055542,0.0,324.979248046875,331.0,59678.26171875,0.0,4798.0771484375,1.0,278.56011962890625,282.913818359375,295.0606689453125,298.8961486816406,293.1499938964844,293.1499938964844,278.8500061035156,38193.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959333062171936,1.0,0.0,0.0,3.2752392292022705,3.275259256362915,7.157797199397464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.5029296875,0.0,1135.98583984375,1895.4371337890625,0.0,3946.63818359375,0.8173086643218994,1.0,0.0,3.0,1.0,0.0
