time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7342793345451355,0.3857916891574859,0.3547019064426422,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8775595426559448,0.6747010350227356,0.6443415880203247,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.861435055732727,0.6382938623428345,0.45029416680336,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7761296033859253,0.4601207971572876,0.4432063400745392,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6343023777008057,0.24599689245224,1.1476548910140991,285.0087585449219,284.95001220703125,302.04998779296875,292.1279296875,298.4727783203125,297.1919250488281,285.0081787109375,1.0,0.7423973083496094,0.3528939485549927,0.3528939485549927,1.0,1.0,-3.651369571685791,0.9619917273521424,2.689377784729004,0.1411087810993194,0.940073311328888,0.940073311328888,0.0,327.7162170410156,334.0,59230.50390625,0.0,4821.27099609375,1.0,278.8390808105469,283.02508544921875,295.0932312011719,298.8300476074219,293.1499938964844,293.1499938964844,278.54998779296875,33571.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490472674369812,1.0,0.0,0.0,3.382403612136841,3.3824238777160645,7.633860263922543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.4091796875,0.0,1203.826416015625,1895.4371337890625,0.0,3854.375,0.8371794819831848,1.0,0.0,3.0,1.0,0.0
18199680,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7342793345451355,0.3857916891574859,0.3547019064426422,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8775595426559448,0.6747010350227356,0.6443415880203247,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.861435055732727,0.6382938623428345,0.45029416680336,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7761296033859253,0.4601207971572876,0.4432063400745392,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6343023777008057,0.24599689245224,1.1476548910140991,285.0087585449219,284.95001220703125,302.04998779296875,292.1279296875,298.4727783203125,297.1919250488281,285.0081787109375,1.0,0.7423973083496094,0.3528939485549927,0.3528939485549927,1.0,1.0,-3.651369571685791,0.9619917273521424,2.689377784729004,0.1411087810993194,0.940073311328888,0.940073311328888,0.0,327.7162170410156,334.0,59230.50390625,0.0,4821.27099609375,1.0,278.8390808105469,283.02508544921875,295.0932312011719,298.8300476074219,293.1499938964844,293.1499938964844,278.54998779296875,33571.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490472674369812,1.0,0.0,0.0,3.382403612136841,3.3824238777160645,7.633860263922543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.4091796875,0.0,1203.826416015625,1895.4371337890625,0.0,3854.375,0.8371794819831848,1.0,0.0,3.0,1.0,0.0
18199740,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7324448227882385,0.3849021792411804,0.3542753756046295,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8750504851341248,0.6731748580932617,0.6433453559875488,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8601709008216858,0.6394356489181519,0.451400488615036,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7743780016899109,0.4598598778247833,0.4433112144470215,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6329267024993896,0.2457138150930404,1.147649884223938,284.9114074707031,284.95001220703125,302.04998779296875,292.2020263671875,298.4666442871094,297.1864318847656,284.912109375,1.0,0.7438932657241821,0.352397084236145,0.352397084236145,1.0,1.0,-3.651118516921997,0.9603112936019896,2.6908071041107178,0.1394980400800705,0.8598027229309082,0.8598027229309082,0.0,331.0500793457031,337.0,60087.80078125,0.0,4841.349609375,1.0,278.5604858398437,282.90142822265625,295.2149658203125,299.07818603515625,293.1499938964844,293.1499938964844,278.8500061035156,37786.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551846385002136,1.0,0.0,0.0,3.3078958988189697,3.3079161643981934,7.301246114366222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.8427734375,0.0,1163.0361328125,1895.4371337890625,0.0,3909.547119140625,0.8240337371826172,1.0,0.0,3.0,1.0,0.0
18199800,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7324448227882385,0.3849021792411804,0.3542753756046295,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8750504851341248,0.6731748580932617,0.6433453559875488,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8601709008216858,0.6394356489181519,0.451400488615036,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7743780016899109,0.4598598778247833,0.4433112144470215,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6329267024993896,0.2457138150930404,1.147649884223938,284.9114074707031,284.95001220703125,302.04998779296875,292.2020263671875,298.4666442871094,297.1864318847656,284.912109375,1.0,0.7438932657241821,0.352397084236145,0.352397084236145,1.0,1.0,-3.651118516921997,0.9603112936019896,2.6908071041107178,0.1394980400800705,0.8598027229309082,0.8598027229309082,0.0,331.0500793457031,337.0,60087.80078125,0.0,4841.349609375,1.0,278.5604858398437,282.90142822265625,295.2149658203125,299.07818603515625,293.1499938964844,293.1499938964844,278.8500061035156,37786.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551846385002136,1.0,0.0,0.0,3.3078958988189697,3.3079161643981934,7.301246114366222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.8427734375,0.0,1163.0361328125,1895.4371337890625,0.0,3909.547119140625,0.8240337371826172,1.0,0.0,3.0,1.0,0.0
18199860,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7310588359832764,0.3848576843738556,0.3541110455989837,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8730409145355225,0.672572135925293,0.6426218152046204,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8594255447387695,0.6416053175926208,0.4527789056301117,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7730450630187988,0.4602299332618713,0.4435712397098541,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6318321824073792,0.2457672506570816,1.1478363275527954,285.0065002441406,284.95001220703125,302.04998779296875,292.2764892578125,298.4659729003906,297.18817138671875,285.0058898925781,1.0,0.7453624606132507,0.3519028127193451,0.3519028127193451,1.0,1.0,-3.652236700057984,0.9590722322463988,2.693164348602295,0.1377904117107391,0.9480266571044922,0.9480266571044922,0.0,333.8778076171875,340.0,59590.1484375,0.0,4862.21337890625,1.0,278.83941650390625,283.0169982910156,295.2450866699219,299.00732421875,293.1499938964844,293.1499938964844,278.54998779296875,33594.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945542335510254,1.0,0.0,0.0,3.409794569015503,3.4098150730133057,7.758000037938473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.2333984375,0.0,1230.2232666015625,1895.4371337890625,0.0,3822.71630859375,0.8433339595794678,1.0,0.0,3.0,1.0,0.0
18199920,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7310588359832764,0.3848576843738556,0.3541110455989837,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8730409145355225,0.672572135925293,0.6426218152046204,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8594255447387695,0.6416053175926208,0.4527789056301117,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7730450630187988,0.4602299332618713,0.4435712397098541,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6318321824073792,0.2457672506570816,1.1478363275527954,285.0065002441406,284.95001220703125,302.04998779296875,292.2764892578125,298.4659729003906,297.18817138671875,285.0058898925781,1.0,0.7453624606132507,0.3519028127193451,0.3519028127193451,1.0,1.0,-3.652236700057984,0.9590722322463988,2.693164348602295,0.1377904117107391,0.9480266571044922,0.9480266571044922,0.0,333.8778076171875,340.0,59590.1484375,0.0,4862.21337890625,1.0,278.83941650390625,283.0169982910156,295.2450866699219,299.00732421875,293.1499938964844,293.1499938964844,278.54998779296875,33594.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945542335510254,1.0,0.0,0.0,3.409794569015503,3.4098150730133057,7.758000037938473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.2333984375,0.0,1230.2232666015625,1895.4371337890625,0.0,3822.71630859375,0.8433339595794678,1.0,0.0,3.0,1.0,0.0
18199980,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7292366623878479,0.3839215338230133,0.3536418676376343,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.870555579662323,0.6709532737731934,0.6415339708328247,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8581563234329224,0.6426383256912231,0.4538108110427856,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7713014483451843,0.459898442029953,0.4436065256595611,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6304598450660706,0.2454446405172348,1.1476398706436155,284.90777587890625,284.95001220703125,302.04998779296875,292.3505249023437,298.4597473144531,297.1825866699219,284.9085998535156,1.0,0.746782660484314,0.3514085114002228,0.3514085114002228,1.0,1.0,-3.65142035484314,0.957224428653717,2.6941959857940674,0.1361277550458908,0.8646391034126282,0.8646391034126282,0.0,337.2041015625,343.0,60448.2890625,0.0,4880.62451171875,1.0,278.5602111816406,282.8920593261719,295.3643798828125,299.2527160644531,293.1499938964844,293.1499938964844,278.8500061035156,37844.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518282413482666,1.0,0.0,0.0,3.3345329761505127,3.3345534801483154,7.419307053169177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.650390625,0.0,1188.13037109375,1895.4371337890625,0.0,3879.41748046875,0.829988956451416,1.0,0.0,3.0,1.0,0.0
18200040,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7292366623878479,0.3839215338230133,0.3536418676376343,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.870555579662323,0.6709532737731934,0.6415339708328247,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8581563234329224,0.6426383256912231,0.4538108110427856,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7713014483451843,0.459898442029953,0.4436065256595611,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6304598450660706,0.2454446405172348,1.1476398706436155,284.90777587890625,284.95001220703125,302.04998779296875,292.3505249023437,298.4597473144531,297.1825866699219,284.9085998535156,1.0,0.746782660484314,0.3514085114002228,0.3514085114002228,1.0,1.0,-3.65142035484314,0.957224428653717,2.6941959857940674,0.1361277550458908,0.8646391034126282,0.8646391034126282,0.0,337.2041015625,343.0,60448.2890625,0.0,4880.62451171875,1.0,278.5602111816406,282.8920593261719,295.3643798828125,299.2527160644531,293.1499938964844,293.1499938964844,278.8500061035156,37844.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518282413482666,1.0,0.0,0.0,3.3345329761505127,3.3345534801483154,7.419307053169177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.650390625,0.0,1188.13037109375,1895.4371337890625,0.0,3879.41748046875,0.829988956451416,1.0,0.0,3.0,1.0,0.0
18200100,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7283454537391663,0.3838112652301788,0.3533855676651001,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8693420886993408,0.6705319881439209,0.6409485936164856,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8575617671012878,0.6436120271682739,0.4543235301971435,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7704430222511292,0.459989994764328,0.4435771703720093,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6297642588615417,0.245409220457077,1.147310733795166,285.0118408203125,284.95001220703125,302.04998779296875,292.3871459960937,298.4588623046875,297.18280029296875,285.01336669921875,1.0,0.7474256157875061,0.3511613607406616,0.3511613607406616,1.0,1.0,-3.6505863666534415,0.9561748504638672,2.6944117546081543,0.1351298838853836,0.9374409317970276,0.9374409317970276,0.0,338.7827453613281,343.0,59736.2421875,0.0,4888.091796875,1.0,278.7939453125,283.016845703125,295.3497314453125,299.0907897949219,293.1499938964844,293.1499938964844,278.8500061035156,34397.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453555345535278,1.0,0.0,0.0,3.374457836151123,3.3744781017303467,7.598035267619707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.1669921875,0.0,1202.007080078125,1895.4371337890625,0.0,3821.0263671875,0.837260365486145,1.0,0.0,3.0,1.0,0.0
18200160,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7278702855110168,0.3838611841201782,0.3534470498561859,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8685808777809143,0.6702964305877686,0.6407410502433777,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8574146032333374,0.6447403430938721,0.4551267027854919,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7699894309043884,0.4602300822734833,0.4438159763813019,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6293818354606628,0.2454819977283477,1.1477094888687134,285.0068054199219,284.95001220703125,302.04998779296875,292.4233703613281,298.4591369628906,297.1843566894531,285.005859375,1.0,0.7481895089149475,0.3509330749511719,0.3509330749511719,1.0,1.0,-3.652141094207764,0.955918312072754,2.6962227821350098,0.1344273388385772,0.9544675946235656,0.9544675946235656,0.0,340.0067749023437,346.0,59919.42578125,0.0,4900.203125,1.0,278.840576171875,283.0118103027344,295.3917236328125,299.1771850585937,293.1499938964844,293.1499938964844,278.54998779296875,33601.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942241072654724,1.0,0.0,0.0,3.4343526363372803,3.434373378753662,7.87015096648247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.6435546875,0.0,1254.1387939453125,1895.4371337890625,0.0,3792.802734375,0.8486999869346619,1.0,0.0,3.0,1.0,0.0
18200220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7260967493057251,0.3829061686992645,0.3529721796512604,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8661705255508423,0.6686246991157532,0.6396150588989258,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8561829924583435,0.6456871628761292,0.4561119973659515,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.768302321434021,0.4598617255687713,0.4438243210315704,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.628054678440094,0.2451507151126861,1.147485852241516,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.45318603515625,297.178955078125,284.9072265625,1.0,0.749567449092865,0.3504765033721924,0.3504765033721924,1.0,1.0,-3.651151180267334,0.9541381001472472,2.6970129013061523,0.1328697204589843,0.8693569898605347,0.8693569898605347,0.0,343.296875,349.0,60781.828125,0.0,4917.8779296875,1.0,278.5600280761719,282.88531494140625,295.5086364746094,299.42059326171875,293.1499938964844,293.1499938964844,278.8500061035156,37866.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94865745306015,1.0,0.0,0.0,3.357923984527588,3.3579447269439697,7.52376195123361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.451171875,0.0,1210.2799072265625,1895.4371337890625,0.0,3850.859375,0.835220456123352,1.0,0.0,3.0,1.0,0.0
18200280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7260967493057251,0.3829061686992645,0.3529721796512604,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8661705255508423,0.6686246991157532,0.6396150588989258,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8561829924583435,0.6456871628761292,0.4561119973659515,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.768302321434021,0.4598617255687713,0.4438243210315704,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.628054678440094,0.2451507151126861,1.147485852241516,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.45318603515625,297.178955078125,284.9072265625,1.0,0.749567449092865,0.3504765033721924,0.3504765033721924,1.0,1.0,-3.651151180267334,0.9541381001472472,2.6970129013061523,0.1328697204589843,0.8693569898605347,0.8693569898605347,0.0,343.296875,349.0,60781.828125,0.0,4917.8779296875,1.0,278.5600280761719,282.88531494140625,295.5086364746094,299.42059326171875,293.1499938964844,293.1499938964844,278.8500061035156,37866.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94865745306015,1.0,0.0,0.0,3.357923984527588,3.3579447269439697,7.52376195123361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.451171875,0.0,1210.2799072265625,1895.4371337890625,0.0,3850.859375,0.835220456123352,1.0,0.0,3.0,1.0,0.0
18200340,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7247580885887146,0.3828316032886505,0.3527654409408569,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8642463088035583,0.667920708656311,0.638779878616333,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8554553985595703,0.6477150321006775,0.4573771953582763,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7670266032218933,0.4601627290248871,0.4440052807331085,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.627008318901062,0.2451848089694976,1.1475365161895752,285.00732421875,284.95001220703125,302.04998779296875,292.5625915527344,298.45269775390625,297.1808166503906,285.0067749023437,1.0,0.7509375810623169,0.3500199019908905,0.3500199019908905,1.0,1.0,-3.651688575744629,0.9528389573097228,2.698849678039551,0.1312139630317688,0.9604632258415222,0.9604632258415222,0.0,346.07666015625,352.0,60225.23828125,0.0,4936.79052734375,1.0,278.8398742675781,283.0078125,295.5328369140625,299.34063720703125,293.1499938964844,293.1499938964844,278.54998779296875,33708.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939323663711548,1.0,0.0,0.0,3.454073667526245,3.454094648361206,7.960796324368857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.6669921875,0.0,1274.29541015625,1895.4371337890625,0.0,3766.293212890625,0.8533939719200134,1.0,0.0,3.0,1.0,0.0
18200400,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7247580885887146,0.3828316032886505,0.3527654409408569,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8642463088035583,0.667920708656311,0.638779878616333,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8554553985595703,0.6477150321006775,0.4573771953582763,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7670266032218933,0.4601627290248871,0.4440052807331085,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.627008318901062,0.2451848089694976,1.1475365161895752,285.00732421875,284.95001220703125,302.04998779296875,292.5625915527344,298.45269775390625,297.1808166503906,285.0067749023437,1.0,0.7509375810623169,0.3500199019908905,0.3500199019908905,1.0,1.0,-3.651688575744629,0.9528389573097228,2.698849678039551,0.1312139630317688,0.9604632258415222,0.9604632258415222,0.0,346.07666015625,352.0,60225.23828125,0.0,4936.79052734375,1.0,278.8398742675781,283.0078125,295.5328369140625,299.34063720703125,293.1499938964844,293.1499938964844,278.54998779296875,33708.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939323663711548,1.0,0.0,0.0,3.454073667526245,3.454094648361206,7.960796324368857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.6669921875,0.0,1274.29541015625,1895.4371337890625,0.0,3766.293212890625,0.8533939719200134,1.0,0.0,3.0,1.0,0.0
18200460,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7229935526847839,0.3818499445915222,0.3522670567035675,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8618770837783813,0.6661902666091919,0.6375982761383057,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8542234301567078,0.6485617756843567,0.458295077085495,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7653659582138062,0.4597524404525757,0.4439752101898193,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6257035136222839,0.2448457479476928,1.1472818851470947,284.9048156738281,284.95001220703125,302.04998779296875,292.6274719238281,298.4467468261719,297.1754455566406,284.90576171875,1.0,0.7522807717323303,0.3495652973651886,0.3495652973651886,1.0,1.0,-3.6504387855529785,0.9509847164154052,2.699454069137573,0.1296387314796447,0.8736452460289001,0.8736452460289001,0.0,349.3681335449219,355.0,61089.7421875,0.0,4953.7109375,1.0,278.559814453125,282.8790283203125,295.642822265625,299.5776672363281,293.1499938964844,293.1499938964844,278.8500061035156,37886.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459003210067748,1.0,0.0,0.0,3.3794898986816406,3.3795108795166016,7.620712949574227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.4560546875,0.0,1230.9549560546875,1895.4371337890625,0.0,3825.954833984375,0.8400447964668274,1.0,0.0,3.0,1.0,0.0
18200520,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7229935526847839,0.3818499445915222,0.3522670567035675,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8618770837783813,0.6661902666091919,0.6375982761383057,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8542234301567078,0.6485617756843567,0.458295077085495,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7653659582138062,0.4597524404525757,0.4439752101898193,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6257035136222839,0.2448457479476928,1.1472818851470947,284.9048156738281,284.95001220703125,302.04998779296875,292.6274719238281,298.4467468261719,297.1754455566406,284.90576171875,1.0,0.7522807717323303,0.3495652973651886,0.3495652973651886,1.0,1.0,-3.6504387855529785,0.9509847164154052,2.699454069137573,0.1296387314796447,0.8736452460289001,0.8736452460289001,0.0,349.3681335449219,355.0,61089.7421875,0.0,4953.7109375,1.0,278.559814453125,282.8790283203125,295.642822265625,299.5776672363281,293.1499938964844,293.1499938964844,278.8500061035156,37886.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459003210067748,1.0,0.0,0.0,3.3794898986816406,3.3795108795166016,7.620712949574227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.4560546875,0.0,1230.9549560546875,1895.4371337890625,0.0,3825.954833984375,0.8400447964668274,1.0,0.0,3.0,1.0,0.0
18200580,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7216562628746033,0.3817529678344726,0.3520367443561554,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8599819540977478,0.6654320359230042,0.6367083191871643,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8534857034683228,0.6505016088485718,0.4594944715499878,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7641066908836365,0.4600156545639038,0.4441175758838653,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6246718764305115,0.2448741346597671,1.1472992897033691,285.0078430175781,284.95001220703125,302.04998779296875,292.688232421875,298.4462890625,297.17730712890625,285.0072631835937,1.0,0.7536156177520752,0.3491106927394867,0.3491106927394867,1.0,1.0,-3.6507163047790527,0.9496108293533324,2.7011055946350098,0.1279657334089279,0.9659396409988404,0.9659396409988404,0.0,352.14727783203125,358.0,60499.74609375,0.0,4971.869140625,1.0,278.8400573730469,283.00408935546875,295.6599426269531,299.4889221191406,293.1499938964844,293.1499938964844,278.54998779296875,33761.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368615746498108,1.0,0.0,0.0,3.473095417022705,3.473116636276245,8.048718882491812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.30859375,0.0,1293.58203125,1895.4371337890625,0.0,3743.86962890625,0.857719898223877,1.0,0.0,3.0,1.0,0.0
18200640,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7216562628746033,0.3817529678344726,0.3520367443561554,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8599819540977478,0.6654320359230042,0.6367083191871643,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8534857034683228,0.6505016088485718,0.4594944715499878,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7641066908836365,0.4600156545639038,0.4441175758838653,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6246718764305115,0.2448741346597671,1.1472992897033691,285.0078430175781,284.95001220703125,302.04998779296875,292.688232421875,298.4462890625,297.17730712890625,285.0072631835937,1.0,0.7536156177520752,0.3491106927394867,0.3491106927394867,1.0,1.0,-3.6507163047790527,0.9496108293533324,2.7011055946350098,0.1279657334089279,0.9659396409988404,0.9659396409988404,0.0,352.14727783203125,358.0,60499.74609375,0.0,4971.869140625,1.0,278.8400573730469,283.00408935546875,295.6599426269531,299.4889221191406,293.1499938964844,293.1499938964844,278.54998779296875,33761.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368615746498108,1.0,0.0,0.0,3.473095417022705,3.473116636276245,8.048718882491812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.30859375,0.0,1293.58203125,1895.4371337890625,0.0,3743.86962890625,0.857719898223877,1.0,0.0,3.0,1.0,0.0
18200700,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.72100430727005,0.3813446760177612,0.3519587218761444,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8590523600578308,0.6646510362625122,0.6363096833229065,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.853110671043396,0.6509767174720764,0.4600949585437774,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7635016441345215,0.4598786532878876,0.4442389905452728,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6241955161094666,0.2447627484798431,1.1475679874420166,284.89013671875,284.95001220703125,302.04998779296875,292.7168273925781,298.44403076171875,297.175537109375,284.8877258300781,1.0,0.7543419003486633,0.3488833904266357,0.3488833904266357,1.0,1.0,-3.651341438293457,0.949067234992981,2.7022743225097656,0.127301812171936,0.8876193761825562,0.8876193761825562,0.0,353.5926208496094,358.0,61486.58203125,0.0,4982.69091796875,1.0,278.6023254394531,282.8602905273437,295.74102783203125,299.7363586425781,293.1499938964844,293.1499938964844,278.54998779296875,36697.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942078411579132,1.0,0.0,0.0,3.458453893661499,3.458475351333618,7.980999043866177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.96484375,0.0,1299.8211669921875,1895.4371337890625,0.0,3791.326416015625,0.8550475239753723,1.0,0.0,3.0,1.0,0.0
18200760,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7199025750160217,0.3807436227798462,0.3515243530273437,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8576663732528687,0.6636432409286499,0.635484516620636,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8522641658782959,0.651240885257721,0.4603517353534698,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.762482225894928,0.4595616459846496,0.44405597448349,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6233924031257629,0.2445276379585266,1.1470342874526978,284.90234375,284.95001220703125,302.04998779296875,292.744140625,298.4403686523437,297.1719665527344,284.9037780761719,1.0,0.7549273371696472,0.3486712872982025,0.3486712872982025,1.0,1.0,-3.6492760181427,0.9477440118789672,2.7015321254730225,0.1264279186725616,0.8767820000648499,0.8767820000648499,0.0,355.4298095703125,361.0,61346.33203125,0.0,4988.1630859375,1.0,278.5589294433594,282.8728942871094,295.7616271972656,299.7174987792969,293.1499938964844,293.1499938964844,278.8500061035156,38050.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437399506568908,1.0,0.0,0.0,3.397181749343872,3.397202730178833,7.700711535107985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.279296875,0.0,1249.1275634765625,1895.4371337890625,0.0,3806.39599609375,0.8440412282943726,1.0,0.0,3.0,1.0,0.0
18200820,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7185462713241577,0.3806192278861999,0.3512614071369171,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8557878136634827,0.6628277897834778,0.6345307230949402,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.851500928401947,0.6530829668045044,0.4614726603031158,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.761227011680603,0.4597823321819305,0.444151371717453,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6223627328872681,0.2445483952760696,1.1470024585723877,285.0077819824219,284.95001220703125,302.04998779296875,292.7945251464844,298.4399719238281,297.173828125,285.0072021484375,1.0,0.7562246918678284,0.348247081041336,0.348247081041336,1.0,1.0,-3.649226903915405,0.9463672041893004,2.70285964012146,0.1248276233673095,0.9702622890472412,0.9702622890472412,0.0,358.2200012207031,364.0,60728.4453125,0.0,5005.4384765625,1.0,278.8401794433594,283.0006408691406,295.76806640625,299.6159973144531,293.1499938964844,293.1499938964844,278.54998779296875,33825.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935033082962036,1.0,0.0,0.0,3.489218235015869,3.489239454269409,8.123619750222133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.5625,0.0,1310.2235107421875,1895.4371337890625,0.0,3727.186767578125,0.8614069819450378,1.0,0.0,3.0,1.0,0.0
18200880,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7185462713241577,0.3806192278861999,0.3512614071369171,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8557878136634827,0.6628277897834778,0.6345307230949402,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.851500928401947,0.6530829668045044,0.4614726603031158,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.761227011680603,0.4597823321819305,0.444151371717453,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6223627328872681,0.2445483952760696,1.1470024585723877,285.0077819824219,284.95001220703125,302.04998779296875,292.7945251464844,298.4399719238281,297.173828125,285.0072021484375,1.0,0.7562246918678284,0.348247081041336,0.348247081041336,1.0,1.0,-3.649226903915405,0.9463672041893004,2.70285964012146,0.1248276233673095,0.9702622890472412,0.9702622890472412,0.0,358.2200012207031,364.0,60728.4453125,0.0,5005.4384765625,1.0,278.8401794433594,283.0006408691406,295.76806640625,299.6159973144531,293.1499938964844,293.1499938964844,278.54998779296875,33825.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935033082962036,1.0,0.0,0.0,3.489218235015869,3.489239454269409,8.123619750222133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.5625,0.0,1310.2235107421875,1895.4371337890625,0.0,3727.186767578125,0.8614069819450378,1.0,0.0,3.0,1.0,0.0
18200940,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7167707085609436,0.3795789778232574,0.3507176637649536,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8535043597221375,0.6609795689582825,0.633247435092926,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8502659201622009,0.6537088751792908,0.4622507691383362,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7596185207366943,0.4592807590961456,0.4440438747406006,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.621088445186615,0.2441922426223755,1.1466940641403198,284.9015808105469,284.95001220703125,302.04998779296875,292.838623046875,298.4340515136719,297.1683959960937,284.9025573730469,1.0,0.7574995756149292,0.347822904586792,0.347822904586792,1.0,1.0,-3.647474527359009,0.9444569945335388,2.703017473220825,0.1233240589499473,0.8799051642417908,0.8799051642417908,0.0,361.5113525390625,367.0,61564.20703125,0.0,5020.85986328125,1.0,278.5595092773437,282.8686828613281,295.85699462890625,299.8307800292969,293.1499938964844,293.1499938964844,278.8500061035156,37970.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421972632408142,1.0,0.0,0.0,3.4135611057281494,3.413582324981689,7.775147992106213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.6376953125,0.0,1264.488525390625,1895.4371337890625,0.0,3792.405029296875,0.8476812243461609,1.0,0.0,3.0,1.0,0.0
18201000,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7167707085609436,0.3795789778232574,0.3507176637649536,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8535043597221375,0.6609795689582825,0.633247435092926,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8502659201622009,0.6537088751792908,0.4622507691383362,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7596185207366943,0.4592807590961456,0.4440438747406006,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.621088445186615,0.2441922426223755,1.1466940641403198,284.9015808105469,284.95001220703125,302.04998779296875,292.838623046875,298.4340515136719,297.1683959960937,284.9025573730469,1.0,0.7574995756149292,0.347822904586792,0.347822904586792,1.0,1.0,-3.647474527359009,0.9444569945335388,2.703017473220825,0.1233240589499473,0.8799051642417908,0.8799051642417908,0.0,361.5113525390625,367.0,61564.20703125,0.0,5020.85986328125,1.0,278.5595092773437,282.8686828613281,295.85699462890625,299.8307800292969,293.1499938964844,293.1499938964844,278.8500061035156,37970.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421972632408142,1.0,0.0,0.0,3.4135611057281494,3.413582324981689,7.775147992106213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.6376953125,0.0,1264.488525390625,1895.4371337890625,0.0,3792.405029296875,0.8476812243461609,1.0,0.0,3.0,1.0,0.0
18201060,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7154058814048767,0.3794285655021667,0.3504368364810943,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8516623377799988,0.6601104736328125,0.632248044013977,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8494965434074402,0.6554498672485352,0.463304340839386,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.758384108543396,0.4594592452049255,0.4441022276878357,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6200693249702454,0.2442067265510559,1.1466387510299685,285.0073547363281,284.95001220703125,302.04998779296875,292.875732421875,298.433837890625,297.1703186035156,285.0067443847656,1.0,0.758762001991272,0.347441554069519,0.347441554069519,1.0,1.0,-3.647195339202881,0.9431430101394652,2.704052448272705,0.1218507587909698,0.9730419516563416,0.9730419516563416,0.0,364.2930908203125,355.0,60894.72265625,0.0,5037.40283203125,1.0,278.84033203125,282.9978332519531,295.8513488769531,299.71490478515625,293.1499938964844,293.1499938964844,278.54998779296875,33893.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339451193809508,1.0,0.0,0.0,3.501298427581787,3.5013198852539062,8.179967494470475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.0029296875,0.0,1322.9298095703125,1895.4371337890625,0.0,3717.248779296875,0.8641738295555115,1.0,0.0,3.0,1.0,0.0
18201120,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7154058814048767,0.3794285655021667,0.3504368364810943,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8516623377799988,0.6601104736328125,0.632248044013977,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8494965434074402,0.6554498672485352,0.463304340839386,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.758384108543396,0.4594592452049255,0.4441022276878357,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6200693249702454,0.2442067265510559,1.1466387510299685,285.0073547363281,284.95001220703125,302.04998779296875,292.875732421875,298.433837890625,297.1703186035156,285.0067443847656,1.0,0.758762001991272,0.347441554069519,0.347441554069519,1.0,1.0,-3.647195339202881,0.9431430101394652,2.704052448272705,0.1218507587909698,0.9730419516563416,0.9730419516563416,0.0,364.2930908203125,355.0,60894.72265625,0.0,5037.40283203125,1.0,278.84033203125,282.9978332519531,295.8513488769531,299.71490478515625,293.1499938964844,293.1499938964844,278.54998779296875,33893.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339451193809508,1.0,0.0,0.0,3.501298427581787,3.5013198852539062,8.179967494470475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.0029296875,0.0,1322.9298095703125,1895.4371337890625,0.0,3717.248779296875,0.8641738295555115,1.0,0.0,3.0,1.0,0.0
18201180,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.716464102268219,0.3783828318119049,0.3496094048023224,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8528692722320557,0.6582176685333252,0.6306363940238953,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8516915440559387,0.6559739112854004,0.4638025462627411,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7598702311515808,0.4589236378669739,0.4436754286289215,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6211575269699097,0.2438581138849258,1.1449882984161377,284.8988037109375,284.95001220703125,302.04998779296875,292.9051513671875,298.4279479980469,297.1650085449219,284.8997802734375,1.0,0.7560087442398071,0.3470601737499237,0.3470601737499237,1.0,1.0,-3.642375946044922,0.9404296875,2.701946258544922,0.1202999725937843,0.8799917697906494,0.8799917697906494,0.0,360.25030517578125,343.0,61660.421875,0.0,4998.2275390625,1.0,278.5594177246094,282.8647766113281,295.9252319335937,299.9114685058594,293.1499938964844,293.1499938964844,278.8500061035156,38098.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414594173431396,1.0,0.0,0.0,3.4218590259552,3.42188048362732,7.812994908817927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6025390625,0.0,1273.4984130859375,1895.4371337890625,0.0,3785.70654296875,0.8496174216270447,1.0,0.0,3.0,1.0,0.0
18201240,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.716464102268219,0.3783828318119049,0.3496094048023224,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8528692722320557,0.6582176685333252,0.6306363940238953,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8516915440559387,0.6559739112854004,0.4638025462627411,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7598702311515808,0.4589236378669739,0.4436754286289215,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6211575269699097,0.2438581138849258,1.1449882984161377,284.8988037109375,284.95001220703125,302.04998779296875,292.9051513671875,298.4279479980469,297.1650085449219,284.8997802734375,1.0,0.7560087442398071,0.3470601737499237,0.3470601737499237,1.0,1.0,-3.642375946044922,0.9404296875,2.701946258544922,0.1202999725937843,0.8799917697906494,0.8799917697906494,0.0,360.25030517578125,343.0,61660.421875,0.0,4998.2275390625,1.0,278.5594177246094,282.8647766113281,295.9252319335937,299.9114685058594,293.1499938964844,293.1499938964844,278.8500061035156,38098.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414594173431396,1.0,0.0,0.0,3.4218590259552,3.42188048362732,7.812994908817927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6025390625,0.0,1273.4984130859375,1895.4371337890625,0.0,3785.70654296875,0.8496174216270447,1.0,0.0,3.0,1.0,0.0
18201300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7176419496536255,0.3782449960708618,0.3491187393665313,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.854272186756134,0.6576746106147766,0.629719078540802,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8536041378974915,0.6567243933677673,0.4639903604984283,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7613192796707153,0.4589328467845917,0.4433503746986389,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6222182512283325,0.2438317239284515,1.1436750888824463,285.0074157714844,284.95001220703125,302.04998779296875,292.916748046875,298.4272766113281,297.1654357910156,285.0091857910156,1.0,0.7538662552833557,0.3468694984912872,0.3468694984912872,1.0,1.0,-3.638930559158325,0.938763439655304,2.700167179107666,0.1192851215600967,0.9536020755767822,0.9536020755767822,0.0,356.5347595214844,343.0,60810.88671875,0.0,4965.169921875,1.0,278.79608154296875,282.9967346191406,295.88653564453125,299.7168273925781,293.1499938964844,293.1499938964844,278.8500061035156,34798.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935742974281311,1.0,0.0,0.0,3.4529714584350586,3.452992677688598,7.955716796459456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.501953125,0.0,1280.9146728515625,1895.4371337890625,0.0,3733.666748046875,0.8551495671272278,1.0,0.0,3.0,1.0,0.0
18201360,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.719528317451477,0.3782945871353149,0.348950982093811,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8564704656600952,0.6573477983474731,0.6291834712028503,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8563343286514282,0.6576706767082214,0.4644868671894073,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7634909749031067,0.4591182768344879,0.4432965517044067,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6238353252410889,0.2439394146203994,1.1430842876434326,285.0038757324219,284.95001220703125,302.04998779296875,292.9261779785156,298.4281311035156,297.16766357421875,285.0028686523437,1.0,0.7515516877174377,0.3467057347297668,0.3467057347297668,1.0,1.0,-3.6379029750823975,0.937917709350586,2.6999852657318115,0.1185870394110679,0.9704940915107728,0.9704940915107728,0.0,351.8046264648437,331.0,60892.9921875,0.0,4932.81982421875,1.0,278.8413391113281,282.9947814941406,295.9024353027344,299.77264404296875,293.1499938964844,293.1499938964844,278.54998779296875,33990.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334669709205629,1.0,0.0,0.0,3.505080223083496,3.5051016807556152,8.197646934604563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.4765625,0.0,1327.46875,1895.4371337890625,0.0,3712.87841796875,0.8649431467056274,1.0,0.0,3.0,1.0,0.0
18201420,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.723055899143219,0.3773611187934875,0.3480088412761688,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.860824465751648,0.6555052399635315,0.6273916363716125,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8617013096809387,0.6581916213035583,0.4648197591304779,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7678132057189941,0.4586440622806549,0.4426998496055603,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6270433664321899,0.2437087446451187,1.1408648490905762,284.896240234375,284.95001220703125,302.04998779296875,292.9380187988281,298.4231262207031,297.16339111328125,284.8974914550781,1.0,0.7462061643600464,0.3463781774044037,0.3463781774044037,1.0,1.0,-3.631636381149292,0.9349403381347656,2.6966960430145264,0.1170601472258567,0.8760870099067688,0.8760870099067688,0.0,341.974609375,319.0,61570.28515625,0.0,4853.8310546875,1.0,278.559326171875,282.8645935058594,295.9593505859375,299.9465026855469,293.1499938964844,293.1499938964844,278.8500061035156,38326.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412205815315248,1.0,0.0,0.0,3.416306495666504,3.416327714920044,7.787659228597477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.0517578125,0.0,1269.6588134765625,1895.4371337890625,0.0,3783.53759765625,0.8484883904457092,1.0,0.0,3.0,1.0,0.0
