time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.723055899143219,0.3773611187934875,0.3480088412761688,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.860824465751648,0.6555052399635315,0.6273916363716125,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8617013096809387,0.6581916213035583,0.4648197591304779,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7678132057189941,0.4586440622806549,0.4426998496055603,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6270433664321899,0.2437087446451187,1.1408648490905762,284.896240234375,284.95001220703125,302.04998779296875,292.9380187988281,298.4231262207031,297.16339111328125,284.8974914550781,1.0,0.7462061643600464,0.3463781774044037,0.3463781774044037,1.0,1.0,-3.631636381149292,0.9349403381347656,2.6966960430145264,0.1170601472258567,0.8760870099067688,0.8760870099067688,0.0,341.974609375,319.0,61570.28515625,0.0,4853.8310546875,1.0,278.559326171875,282.8645935058594,295.9593505859375,299.9465026855469,293.1499938964844,293.1499938964844,278.8500061035156,38326.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412205815315248,1.0,0.0,0.0,3.416306495666504,3.416327714920044,7.787659228597477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.0517578125,0.0,1269.6588134765625,1895.4371337890625,0.0,3783.53759765625,0.8484883904457092,1.0,0.0,3.0,1.0,0.0
18201540,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7275680303573608,0.3773553371429443,0.3473353683948517,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8664414882659912,0.6546709537506104,0.6258753538131714,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8684112429618835,0.6598712205886841,0.4654207825660705,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7732656002044678,0.4588868916034698,0.442266583442688,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6310455203056335,0.2438977807760238,1.1389544010162354,285.0013427734375,284.95001220703125,302.04998779296875,292.9400329589844,298.4239807128906,297.1668395996094,285.00067138671875,1.0,0.7404085993766785,0.3460506200790405,0.3460506200790405,1.0,1.0,-3.6268954277038574,0.9324412941932678,2.694453954696656,0.1154385954141616,0.96552973985672,0.96552973985672,0.0,330.7130126953125,307.0,60766.640625,0.0,4770.57666015625,1.0,278.84033203125,282.9952697753906,295.91925048828125,299.7873840332031,293.1499938964844,293.1499938964844,278.54998779296875,34129.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336850047111512,1.0,0.0,0.0,3.4960503578186035,3.4960718154907227,8.155464001902146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.390625,0.0,1319.3074951171875,1895.4371337890625,0.0,3714.871337890625,0.8631616234779358,1.0,0.0,3.0,1.0,0.0
18201600,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7275680303573608,0.3773553371429443,0.3473353683948517,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8664414882659912,0.6546709537506104,0.6258753538131714,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8684112429618835,0.6598712205886841,0.4654207825660705,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7732656002044678,0.4588868916034698,0.442266583442688,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6310455203056335,0.2438977807760238,1.1389544010162354,285.0013427734375,284.95001220703125,302.04998779296875,292.9400329589844,298.4239807128906,297.1668395996094,285.00067138671875,1.0,0.7404085993766785,0.3460506200790405,0.3460506200790405,1.0,1.0,-3.6268954277038574,0.9324412941932678,2.694453954696656,0.1154385954141616,0.96552973985672,0.96552973985672,0.0,330.7130126953125,307.0,60766.640625,0.0,4770.57666015625,1.0,278.84033203125,282.9952697753906,295.91925048828125,299.7873840332031,293.1499938964844,293.1499938964844,278.54998779296875,34129.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336850047111512,1.0,0.0,0.0,3.4960503578186035,3.4960718154907227,8.155464001902146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.390625,0.0,1319.3074951171875,1895.4371337890625,0.0,3714.871337890625,0.8631616234779358,1.0,0.0,3.0,1.0,0.0
18201660,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7320834994316101,0.376479834318161,0.3463855385780334,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8722348809242249,0.6528515219688416,0.6240391731262207,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8752686977386475,0.6603509783744812,0.4656777381896972,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7788962721824646,0.4584413468837738,0.4416367709636688,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6352159380912781,0.2437532395124435,1.1368608474731443,284.8975524902344,284.95001220703125,302.04998779296875,292.9349975585937,298.4195556640625,297.1631164550781,284.8985595703125,1.0,0.7343606948852539,0.3457741439342499,0.3457741439342499,1.0,1.0,-3.6205859184265137,0.9296130537986756,2.6909728050231934,0.1140884682536125,0.8728275895118713,0.8728275895118713,0.0,319.4951171875,295.0,61389.5234375,0.0,4683.38525390625,1.0,278.5595092773437,282.8694152832031,295.9570007324219,299.9374084472656,293.1499938964844,293.1499938964844,278.8500061035156,38384.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416062235832214,1.0,0.0,0.0,3.4031810760498047,3.403202533721924,7.727934985268803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.564453125,0.0,1257.2698974609375,1895.4371337890625,0.0,3787.03955078125,0.8457294702529907,1.0,0.0,3.0,1.0,0.0
18201720,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7320834994316101,0.376479834318161,0.3463855385780334,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8722348809242249,0.6528515219688416,0.6240391731262207,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8752686977386475,0.6603509783744812,0.4656777381896972,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7788962721824646,0.4584413468837738,0.4416367709636688,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6352159380912781,0.2437532395124435,1.1368608474731443,284.8975524902344,284.95001220703125,302.04998779296875,292.9349975585937,298.4195556640625,297.1631164550781,284.8985595703125,1.0,0.7343606948852539,0.3457741439342499,0.3457741439342499,1.0,1.0,-3.6205859184265137,0.9296130537986756,2.6909728050231934,0.1140884682536125,0.8728275895118713,0.8728275895118713,0.0,319.4951171875,295.0,61389.5234375,0.0,4683.38525390625,1.0,278.5595092773437,282.8694152832031,295.9570007324219,299.9374084472656,293.1499938964844,293.1499938964844,278.8500061035156,38384.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416062235832214,1.0,0.0,0.0,3.4031810760498047,3.403202533721924,7.727934985268803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.564453125,0.0,1257.2698974609375,1895.4371337890625,0.0,3787.03955078125,0.8457294702529907,1.0,0.0,3.0,1.0,0.0
18201780,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7374939322471619,0.3765097558498382,0.3457277417182922,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8791318535804749,0.652023196220398,0.6225109696388245,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8833090662956238,0.6619754433631897,0.4662267863750458,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7854996919631958,0.4586968421936035,0.4411957561969757,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6401202082633972,0.2440095394849777,1.1351513862609863,285.0001525878906,284.95001220703125,302.04998779296875,292.9263916015625,298.4207458496094,297.1667175292969,284.9994812011719,1.0,0.7281816601753235,0.3454976975917816,0.3454976975917816,1.0,1.0,-3.616019725799561,0.9273340702056884,2.688685655593872,0.1126731857657432,0.9602809548377992,0.9602809548377992,0.0,307.53790283203125,283.0,60574.12890625,0.0,4596.78125,1.0,278.8402099609375,282.9979248046875,295.9051513671875,299.7640380859375,293.1499938964844,293.1499938964844,278.54998779296875,34156.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339895844459534,1.0,0.0,0.0,3.48264217376709,3.48266339302063,8.093027190625435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.6611328125,0.0,1305.96826171875,1895.4371337890625,0.0,3717.65478515625,0.860156238079071,1.0,0.0,3.0,1.0,0.0
18201840,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7374939322471619,0.3765097558498382,0.3457277417182922,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8791318535804749,0.652023196220398,0.6225109696388245,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8833090662956238,0.6619754433631897,0.4662267863750458,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7854996919631958,0.4586968421936035,0.4411957561969757,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6401202082633972,0.2440095394849777,1.1351513862609863,285.0001525878906,284.95001220703125,302.04998779296875,292.9263916015625,298.4207458496094,297.1667175292969,284.9994812011719,1.0,0.7281816601753235,0.3454976975917816,0.3454976975917816,1.0,1.0,-3.616019725799561,0.9273340702056884,2.688685655593872,0.1126731857657432,0.9602809548377992,0.9602809548377992,0.0,307.53790283203125,283.0,60574.12890625,0.0,4596.78125,1.0,278.8402099609375,282.9979248046875,295.9051513671875,299.7640380859375,293.1499938964844,293.1499938964844,278.54998779296875,34156.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339895844459534,1.0,0.0,0.0,3.48264217376709,3.48266339302063,8.093027190625435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.6611328125,0.0,1305.96826171875,1895.4371337890625,0.0,3717.65478515625,0.860156238079071,1.0,0.0,3.0,1.0,0.0
18201900,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7403844594955444,0.376169890165329,0.3454314172267914,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8828147053718567,0.651218831539154,0.6217954754829407,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8875543475151062,0.6622857451438904,0.4665055871009826,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7890183329582214,0.4585598409175873,0.4410271644592285,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6427862644195557,0.2440208941698074,1.1345869302749634,284.88232421875,284.95001220703125,302.04998779296875,292.9208374023437,298.4193420410156,297.16583251953125,284.880126953125,1.0,0.7251213788986206,0.3453594446182251,0.3453594446182251,1.0,1.0,-3.614262580871582,0.9263497591018676,2.687912702560425,0.1121434718370437,0.8791807889938354,0.8791807889938354,0.0,301.5715026855469,283.0,61423.79296875,0.0,4555.07275390625,1.0,278.6022033691406,282.8564453125,295.95086669921875,299.9682006835937,293.1499938964844,293.1499938964844,278.54998779296875,37269.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397328495979308,1.0,0.0,0.0,3.457212448120117,3.4572339057922363,7.975270364113385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.5654296875,0.0,1302.6346435546875,1895.4371337890625,0.0,3770.015625,0.8551154136657715,1.0,0.0,3.0,1.0,0.0
18201960,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7428894639015198,0.3756662607192993,0.3447973132133484,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8860824108123779,0.6502127051353455,0.6206716299057007,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8913576602935791,0.6623924970626831,0.4664360582828522,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7921563386917114,0.4582592844963074,0.4405625462532043,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6451787948608398,0.2439214438199997,1.1332587003707886,284.89776611328125,284.95001220703125,302.04998779296875,292.9145202636719,298.4166564941406,297.163330078125,284.89923095703125,1.0,0.7219070196151733,0.3452371060848236,0.3452371060848236,1.0,1.0,-3.609910249710083,0.9246220588684082,2.685288190841675,0.1114172413945198,0.868535041809082,0.868535041809082,0.0,295.9739685058594,271.0,61156.71875,0.0,4508.5537109375,1.0,278.5589599609375,282.87432861328125,295.93682861328125,299.90496826171875,293.1499938964844,293.1499938964844,278.8500061035156,38567.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418220520019532,1.0,0.0,0.0,3.3853919506073,3.38541316986084,7.64735432312591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.71875,0.0,1241.3438720703125,1895.4371337890625,0.0,3788.999267578125,0.8418785929679871,1.0,0.0,3.0,1.0,0.0
18202020,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7492994070053101,0.3757079839706421,0.3441445529460907,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8941768407821655,0.6493744254112244,0.6191283464431763,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.900608479976654,0.6639390587806702,0.4669240713119507,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.799799919128418,0.4585082232952118,0.4401098787784576,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.651081383228302,0.2442196309566497,1.1317174434661863,284.9991455078125,284.95001220703125,302.04998779296875,292.899658203125,298.4179077148437,297.1668395996094,284.9985046386719,1.0,0.7155733704566956,0.3449923694133758,0.3449923694133758,1.0,1.0,-3.605446815490722,0.9224781394004822,2.682968616485596,0.1101356595754623,0.9551109671592712,0.9551109671592712,0.0,283.8639221191406,259.0,60356.73828125,0.0,4421.7529296875,1.0,278.84002685546875,283.0011291503906,295.878662109375,299.7252197265625,293.1499938964844,293.1499938964844,278.54998779296875,34155.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342215061187744,1.0,0.0,0.0,3.4672930240631104,3.467314004898072,8.021846724659554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.6123046875,0.0,1290.5892333984375,1895.4371337890625,0.0,3719.774169921875,0.8567025065422058,1.0,0.0,3.0,1.0,0.0
18202080,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7492994070053101,0.3757079839706421,0.3441445529460907,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8941768407821655,0.6493744254112244,0.6191283464431763,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.900608479976654,0.6639390587806702,0.4669240713119507,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.799799919128418,0.4585082232952118,0.4401098787784576,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.651081383228302,0.2442196309566497,1.1317174434661863,284.9991455078125,284.95001220703125,302.04998779296875,292.899658203125,298.4179077148437,297.1668395996094,284.9985046386719,1.0,0.7155733704566956,0.3449923694133758,0.3449923694133758,1.0,1.0,-3.605446815490722,0.9224781394004822,2.682968616485596,0.1101356595754623,0.9551109671592712,0.9551109671592712,0.0,283.8639221191406,259.0,60356.73828125,0.0,4421.7529296875,1.0,278.84002685546875,283.0011291503906,295.878662109375,299.7252197265625,293.1499938964844,293.1499938964844,278.54998779296875,34155.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342215061187744,1.0,0.0,0.0,3.4672930240631104,3.467314004898072,8.021846724659554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.6123046875,0.0,1290.5892333984375,1895.4371337890625,0.0,3719.774169921875,0.8567025065422058,1.0,0.0,3.0,1.0,0.0
18202140,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7557673454284668,0.3748808205127716,0.3432148396968841,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.902309238910675,0.6475624442100525,0.6172704100608826,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9101287722587584,0.6642787456512451,0.4670684337615967,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.807449460029602,0.4580650925636291,0.4394596517086029,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.657198429107666,0.2441686242818832,1.1299597024917605,284.8995056152344,284.95001220703125,302.04998779296875,292.882080078125,298.4139709472656,297.1636047363281,284.90045166015625,1.0,0.7091757655143738,0.3447476625442505,0.3447476625442505,1.0,1.0,-3.599379301071167,0.9198352694511414,2.679543972015381,0.1089542210102081,0.8651174902915955,0.8651174902915955,0.0,272.2343139648437,247.0,60924.76171875,0.0,4333.77490234375,1.0,278.559814453125,282.8802490234375,295.90399169921875,299.85809326171875,293.1499938964844,293.1499938964844,278.8500061035156,38448.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942097306251526,1.0,0.0,0.0,3.369290828704834,3.369311809539795,7.574785172437259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.798828125,0.0,1225.096435546875,1895.4371337890625,0.0,3791.49755859375,0.8382751941680908,1.0,0.0,3.0,1.0,0.0
18202200,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7557673454284668,0.3748808205127716,0.3432148396968841,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.902309238910675,0.6475624442100525,0.6172704100608826,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9101287722587584,0.6642787456512451,0.4670684337615967,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.807449460029602,0.4580650925636291,0.4394596517086029,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.657198429107666,0.2441686242818832,1.1299597024917605,284.8995056152344,284.95001220703125,302.04998779296875,292.882080078125,298.4139709472656,297.1636047363281,284.90045166015625,1.0,0.7091757655143738,0.3447476625442505,0.3447476625442505,1.0,1.0,-3.599379301071167,0.9198352694511414,2.679543972015381,0.1089542210102081,0.8651174902915955,0.8651174902915955,0.0,272.2343139648437,247.0,60924.76171875,0.0,4333.77490234375,1.0,278.559814453125,282.8802490234375,295.90399169921875,299.85809326171875,293.1499938964844,293.1499938964844,278.8500061035156,38448.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942097306251526,1.0,0.0,0.0,3.369290828704834,3.369311809539795,7.574785172437259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.798828125,0.0,1225.096435546875,1895.4371337890625,0.0,3791.49755859375,0.8382751941680908,1.0,0.0,3.0,1.0,0.0
18202260,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7635087966918945,0.3749280869960785,0.3425772488117218,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.912233293056488,0.6467124819755554,0.6157281994819641,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9219253659248352,0.6657411456108093,0.4675067961215973,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8158701062202454,0.4583025574684143,0.4390038847923279,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6643765568733215,0.2444982677698135,1.1285768747329712,284.99810791015625,284.95001220703125,302.04998779296875,292.86199951171875,298.415283203125,297.1669311523437,284.9974365234375,1.0,0.7027394771575928,0.3445480167865753,0.3445480167865753,1.0,1.0,-3.5950632095336914,0.9178776144981384,2.677185535430908,0.1078471913933754,0.9497074484825134,0.9497074484825134,0.0,260.080322265625,235.0,60118.40625,0.0,4247.5556640625,1.0,278.83990478515625,283.004638671875,295.8414306640625,299.6740417480469,293.1499938964844,293.1499938964844,278.54998779296875,34148.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346237182617188,1.0,0.0,0.0,3.450617551803589,3.4506382942199707,7.944872777443379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.587890625,0.0,1273.9864501953125,1895.4371337890625,0.0,3723.448486328125,0.8529330492019653,1.0,0.0,3.0,1.0,0.0
18202320,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7635087966918945,0.3749280869960785,0.3425772488117218,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.912233293056488,0.6467124819755554,0.6157281994819641,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9219253659248352,0.6657411456108093,0.4675067961215973,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8158701062202454,0.4583025574684143,0.4390038847923279,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6643765568733215,0.2444982677698135,1.1285768747329712,284.99810791015625,284.95001220703125,302.04998779296875,292.86199951171875,298.415283203125,297.1669311523437,284.9974365234375,1.0,0.7027394771575928,0.3445480167865753,0.3445480167865753,1.0,1.0,-3.5950632095336914,0.9178776144981384,2.677185535430908,0.1078471913933754,0.9497074484825134,0.9497074484825134,0.0,260.080322265625,235.0,60118.40625,0.0,4247.5556640625,1.0,278.83990478515625,283.004638671875,295.8414306640625,299.6740417480469,293.1499938964844,293.1499938964844,278.54998779296875,34148.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346237182617188,1.0,0.0,0.0,3.450617551803589,3.4506382942199707,7.944872777443379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.587890625,0.0,1273.9864501953125,1895.4371337890625,0.0,3723.448486328125,0.8529330492019653,1.0,0.0,3.0,1.0,0.0
18202380,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.771397054195404,0.3741148114204407,0.3416541814804077,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9229255318641664,0.6449011564254761,0.6138629913330078,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9340660572052002,0.6660017371177673,0.467593252658844,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8240885734558105,0.4578531384468078,0.4383426308631897,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6718418598175049,0.244478553533554,1.1269463300704956,284.9005126953125,284.95001220703125,302.04998779296875,292.8397827148437,298.41168212890625,297.16387939453125,284.9013977050781,1.0,0.6962435245513916,0.3443483710289001,0.3443483710289001,1.0,1.0,-3.5890650749206543,0.9154021739959716,2.6736629009246826,0.1068290248513221,0.8610957264900208,0.8610957264900208,0.0,248.43572998046875,223.0,60663.4921875,0.0,4160.20361328125,1.0,278.5599670410156,282.8861389160156,295.8620910644531,299.8006591796875,293.1499938964844,293.1499938964844,278.8500061035156,38466.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942581295967102,1.0,0.0,0.0,3.350461006164551,3.3504817485809326,7.490355642403301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.927734375,0.0,1207.35205078125,1895.4371337890625,0.0,3795.889404296875,0.8341205716133118,1.0,0.0,3.0,1.0,0.0
18202440,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.771397054195404,0.3741148114204407,0.3416541814804077,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9229255318641664,0.6449011564254761,0.6138629913330078,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9340660572052002,0.6660017371177673,0.467593252658844,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8240885734558105,0.4578531384468078,0.4383426308631897,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6718418598175049,0.244478553533554,1.1269463300704956,284.9005126953125,284.95001220703125,302.04998779296875,292.8397827148437,298.41168212890625,297.16387939453125,284.9013977050781,1.0,0.6962435245513916,0.3443483710289001,0.3443483710289001,1.0,1.0,-3.5890650749206543,0.9154021739959716,2.6736629009246826,0.1068290248513221,0.8610957264900208,0.8610957264900208,0.0,248.43572998046875,223.0,60663.4921875,0.0,4160.20361328125,1.0,278.5599670410156,282.8861389160156,295.8620910644531,299.8006591796875,293.1499938964844,293.1499938964844,278.8500061035156,38466.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942581295967102,1.0,0.0,0.0,3.350461006164551,3.3504817485809326,7.490355642403301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.927734375,0.0,1207.35205078125,1895.4371337890625,0.0,3795.889404296875,0.8341205716133118,1.0,0.0,3.0,1.0,0.0
18202500,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7756827473640442,0.3740676045417785,0.3411833643913269,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9287698864936828,0.6443843841552734,0.61290442943573,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9405062198638916,0.666607677936554,0.4676276445388794,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8284358978271484,0.4578946828842163,0.4379754066467285,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6758555769920349,0.2446030676364898,1.125948190689087,285.0047912597656,284.95001220703125,302.04998779296875,292.8279113769531,298.41168212890625,297.1647644042969,285.0061340332031,1.0,0.6929200291633606,0.3442485332489013,0.3442485332489013,1.0,1.0,-3.585737705230713,0.9140702486038208,2.6716675758361816,0.106168620288372,0.9317179918289183,0.9317179918289183,0.0,242.5350646972656,223.0,59821.49609375,0.0,4115.30615234375,1.0,278.7942199707031,283.0133056640625,295.80029296875,299.581298828125,293.1499938964844,293.1499938964844,278.8500061035156,34860.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371420741081238,1.0,0.0,0.0,3.3826122283935547,3.3826327323913574,7.634801590938878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1650390625,0.0,1212.962158203125,1895.4371337890625,0.0,3746.426513671875,0.8395112752914429,1.0,0.0,3.0,1.0,0.0
18202560,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.780836284160614,0.374163955450058,0.3410176932811737,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.93564373254776,0.6440396904945374,0.6123096346855164,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9478737711906432,0.6673774123191833,0.467968225479126,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.833532452583313,0.4580768942832947,0.4378736615180969,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6805973649024963,0.2448337227106094,1.1256802082061768,284.99725341796875,284.95001220703125,302.04998779296875,292.81561279296875,298.4128723144531,297.1670227050781,284.9961853027344,1.0,0.6897115707397461,0.3441585600376129,0.3441585600376129,1.0,1.0,-3.584784984588623,0.9134910106658936,2.671293973922729,0.1057702675461769,0.9442642331123352,0.9442642331123352,0.0,236.2820739746093,211.0,59865.859375,0.0,4074.528076171875,1.0,278.84063720703125,283.0082397460937,295.7945251464844,299.6119384765625,293.1499938964844,293.1499938964844,278.54998779296875,34074.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935133159160614,1.0,0.0,0.0,3.4342262744903564,3.4342470169067383,7.869572300478467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.076171875,0.0,1257.34228515625,1895.4371337890625,0.0,3728.10009765625,0.8490187525749207,1.0,0.0,3.0,1.0,0.0
18202620,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7905665636062622,0.373363733291626,0.3401119112968445,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9484498500823976,0.642231822013855,0.6104529500007629,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9612435102462769,0.6675595641136169,0.4680092334747314,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.843364953994751,0.4576220214366913,0.4372111558914184,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6897490620613098,0.2448426187038421,1.1241852045059204,284.9010009765625,284.95001220703125,302.04998779296875,292.7898254394531,298.4095153808594,297.1641540527344,284.9021911621094,1.0,0.6831244826316833,0.343978613615036,0.343978613615036,1.0,1.0,-3.578925132751465,0.9111223220825196,2.6678028106689453,0.1048358827829361,0.8566374778747559,0.8566374778747559,0.0,224.6220092773437,214.0,60378.2578125,0.0,3987.967041015625,1.0,278.55938720703125,282.8920593261719,295.81304931640625,299.7345886230469,293.1499938964844,293.1499938964844,278.8500061035156,38610.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943231761455536,1.0,0.0,0.0,3.329350471496582,3.3293709754943848,7.396262731163006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.4033203125,0.0,1188.5235595703125,1895.4371337890625,0.0,3801.788818359375,0.8294837474822998,1.0,0.0,3.0,1.0,0.0
18202680,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7905665636062622,0.373363733291626,0.3401119112968445,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9484498500823976,0.642231822013855,0.6104529500007629,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9612435102462769,0.6675595641136169,0.4680092334747314,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.843364953994751,0.4576220214366913,0.4372111558914184,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6897490620613098,0.2448426187038421,1.1241852045059204,284.9010009765625,284.95001220703125,302.04998779296875,292.7898254394531,298.4095153808594,297.1641540527344,284.9021911621094,1.0,0.6831244826316833,0.343978613615036,0.343978613615036,1.0,1.0,-3.578925132751465,0.9111223220825196,2.6678028106689453,0.1048358827829361,0.8566374778747559,0.8566374778747559,0.0,224.6220092773437,214.0,60378.2578125,0.0,3987.967041015625,1.0,278.55938720703125,282.8920593261719,295.81304931640625,299.7345886230469,293.1499938964844,293.1499938964844,278.8500061035156,38610.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943231761455536,1.0,0.0,0.0,3.329350471496582,3.3293709754943848,7.396262731163006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.4033203125,0.0,1188.5235595703125,1895.4371337890625,0.0,3801.788818359375,0.8294837474822998,1.0,0.0,3.0,1.0,0.0
18202740,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.795295238494873,0.3733935058116913,0.3397285640239715,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9541596174240112,0.6413530707359314,0.6091639399528503,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9676492810249328,0.6688388586044312,0.4685235619544983,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8482261300086975,0.457822173833847,0.4369994699954986,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6943314075469971,0.2452071458101272,1.1242849826812744,284.997314453125,284.95001220703125,302.04998779296875,292.7626647949219,298.41070556640625,297.1669921875,284.9967041015625,1.0,0.6806743144989014,0.3437986671924591,0.3437986671924591,1.0,1.0,-3.5773839950561523,0.9100837707519532,2.667300224304199,0.1039896383881568,0.9398437142372132,0.9398437142372132,0.0,219.4166412353516,217.0,59633.31640625,0.0,3952.200927734375,1.0,278.8395080566406,283.0130615234375,295.7428283691406,299.5449523925781,293.1499938964844,293.1499938964844,278.54998779296875,34090.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935865581035614,1.0,0.0,0.0,3.415458917617798,3.4154794216156006,7.783796149851696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.462890625,0.0,1239.1719970703125,1895.4371337890625,0.0,3734.78515625,0.8449872732162476,1.0,0.0,3.0,1.0,0.0
18202800,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.795295238494873,0.3733935058116913,0.3397285640239715,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9541596174240112,0.6413530707359314,0.6091639399528503,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9676492810249328,0.6688388586044312,0.4685235619544983,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8482261300086975,0.457822173833847,0.4369994699954986,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6943314075469971,0.2452071458101272,1.1242849826812744,284.997314453125,284.95001220703125,302.04998779296875,292.7626647949219,298.41070556640625,297.1669921875,284.9967041015625,1.0,0.6806743144989014,0.3437986671924591,0.3437986671924591,1.0,1.0,-3.5773839950561523,0.9100837707519532,2.667300224304199,0.1039896383881568,0.9398437142372132,0.9398437142372132,0.0,219.4166412353516,217.0,59633.31640625,0.0,3952.200927734375,1.0,278.8395080566406,283.0130615234375,295.7428283691406,299.5449523925781,293.1499938964844,293.1499938964844,278.54998779296875,34090.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935865581035614,1.0,0.0,0.0,3.415458917617798,3.4154794216156006,7.783796149851696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.462890625,0.0,1239.1719970703125,1895.4371337890625,0.0,3734.78515625,0.8449872732162476,1.0,0.0,3.0,1.0,0.0
18202860,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7955508828163147,0.3725138008594513,0.3391513228416443,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9542231559753418,0.6394940614700317,0.6076719164848328,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.968661904335022,0.6688815355300903,0.468773603439331,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8487531542778015,0.4572989046573639,0.4366929531097412,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6950541734695435,0.2451669126749038,1.124608039855957,284.90399169921875,284.95001220703125,302.04998779296875,292.734375,298.4071655273437,297.16363525390625,284.90478515625,1.0,0.6800547242164612,0.3436076939105987,0.3436076939105987,1.0,1.0,-3.575223445892334,0.9088114500045776,2.666412115097046,0.1033080294728279,0.8552697896957397,0.8552697896957397,0.0,218.6068572998047,220.0,60204.24609375,0.0,3941.6953125,1.0,278.560302734375,282.8981628417969,295.7580871582031,299.6671447753906,293.1499938964844,293.1499938964844,278.8500061035156,38377.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440953135490416,1.0,0.0,0.0,3.316448211669922,3.3164687156677246,7.339048124777037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.0908203125,0.0,1174.942138671875,1895.4371337890625,0.0,3809.61572265625,0.8264817595481873,1.0,0.0,3.0,1.0,0.0
18202920,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7955508828163147,0.3725138008594513,0.3391513228416443,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9542231559753418,0.6394940614700317,0.6076719164848328,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.968661904335022,0.6688815355300903,0.468773603439331,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8487531542778015,0.4572989046573639,0.4366929531097412,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6950541734695435,0.2451669126749038,1.124608039855957,284.90399169921875,284.95001220703125,302.04998779296875,292.734375,298.4071655273437,297.16363525390625,284.90478515625,1.0,0.6800547242164612,0.3436076939105987,0.3436076939105987,1.0,1.0,-3.575223445892334,0.9088114500045776,2.666412115097046,0.1033080294728279,0.8552697896957397,0.8552697896957397,0.0,218.6068572998047,220.0,60204.24609375,0.0,3941.6953125,1.0,278.560302734375,282.8981628417969,295.7580871582031,299.6671447753906,293.1499938964844,293.1499938964844,278.8500061035156,38377.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440953135490416,1.0,0.0,0.0,3.316448211669922,3.3164687156677246,7.339048124777037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.0908203125,0.0,1174.942138671875,1895.4371337890625,0.0,3809.61572265625,0.8264817595481873,1.0,0.0,3.0,1.0,0.0
18202980,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7946766018867493,0.3724148273468017,0.3388821482658386,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9527435302734376,0.6385164260864258,0.6065346002578735,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9682734608650208,0.6699614524841309,0.4693320393562317,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8480498790740967,0.4573873579502105,0.4366170167922973,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6946353912353516,0.2454365193843841,1.1254128217697144,284.9976501464844,284.95001220703125,302.04998779296875,292.7052917480469,298.40753173828125,297.1652526855469,284.9970092773437,1.0,0.6804258823394775,0.343416690826416,0.343416690826416,1.0,1.0,-3.575071334838867,0.908159613609314,2.666911602020264,0.1025845929980278,0.9375547766685486,0.9375547766685486,0.0,219.2462310791016,223.0,59480.58203125,0.0,3945.22216796875,1.0,278.83941650390625,283.0161437988281,295.68670654296875,299.4789428710937,293.1499938964844,293.1499938964844,278.54998779296875,34022.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370356202125548,1.0,0.0,0.0,3.4041826725006104,3.404203176498413,7.732483595646045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.40625,0.0,1227.8021240234375,1895.4371337890625,0.0,3745.4560546875,0.842387318611145,1.0,0.0,3.0,1.0,0.0
18203040,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7946766018867493,0.3724148273468017,0.3388821482658386,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9527435302734376,0.6385164260864258,0.6065346002578735,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9682734608650208,0.6699614524841309,0.4693320393562317,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8480498790740967,0.4573873579502105,0.4366170167922973,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6946353912353516,0.2454365193843841,1.1254128217697144,284.9976501464844,284.95001220703125,302.04998779296875,292.7052917480469,298.40753173828125,297.1652526855469,284.9970092773437,1.0,0.6804258823394775,0.343416690826416,0.343416690826416,1.0,1.0,-3.575071334838867,0.908159613609314,2.666911602020264,0.1025845929980278,0.9375547766685486,0.9375547766685486,0.0,219.2462310791016,223.0,59480.58203125,0.0,3945.22216796875,1.0,278.83941650390625,283.0161437988281,295.68670654296875,299.4789428710937,293.1499938964844,293.1499938964844,278.54998779296875,34022.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370356202125548,1.0,0.0,0.0,3.4041826725006104,3.404203176498413,7.732483595646045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.40625,0.0,1227.8021240234375,1895.4371337890625,0.0,3745.4560546875,0.842387318611145,1.0,0.0,3.0,1.0,0.0
18203100,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7937794327735901,0.3719974756240845,0.3387608826160431,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9514158368110656,0.6376320719718933,0.6059959530830383,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9675213694572448,0.6699772477149963,0.4696052968502044,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8472520112991333,0.4571497142314911,0.4366145431995392,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6940460205078125,0.245429128408432,1.1260288953781128,284.8842163085937,284.95001220703125,302.04998779296875,292.6905212402344,298.4060974121094,297.1639099121094,284.8825378417969,1.0,0.6808744072914124,0.3433212041854858,0.3433212041854858,1.0,1.0,-3.575350761413574,0.907936692237854,2.6674139499664307,0.1023715510964393,0.8591439127922058,0.8591439127922058,0.0,220.0628662109375,223.0,60280.65625,0.0,3950.923095703125,1.0,278.60418701171875,282.8802185058594,295.7234802246094,299.6711120605469,293.1499938964844,293.1499938964844,278.54998779296875,37423.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430812001228333,1.0,0.0,0.0,3.3746464252471924,3.374667167663574,7.598885076731676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.8984375,0.0,1223.1151123046875,1895.4371337890625,0.0,3800.423828125,0.8366761207580566,1.0,0.0,3.0,1.0,0.0
18203160,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7919690012931824,0.3714343011379242,0.3383222818374634,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9490135312080384,0.6365761160850525,0.6050816774368286,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.965739130973816,0.6697795391082764,0.4695260524749756,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8456293940544128,0.4567657113075256,0.4363333582878113,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6926973462104797,0.2453152686357498,1.1259084939956665,284.904052734375,284.95001220703125,302.04998779296875,292.6756591796875,298.4035339355469,297.16131591796875,284.9052124023437,1.0,0.6812754273414612,0.3432120084762573,0.3432120084762573,1.0,1.0,-3.5731475353240967,0.9069182276725768,2.666229248046875,0.1018762290477752,0.853110134601593,0.853110134601593,0.0,221.4331970214844,226.0,60039.59375,0.0,3953.62109375,1.0,278.56011962890625,282.9014892578125,295.7005920410156,299.5996398925781,293.1499938964844,293.1499938964844,278.8500061035156,38448.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945440709590912,1.0,0.0,0.0,3.3042635917663574,3.30428409576416,7.285220817720983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.4384765625,0.0,1164.1802978515625,1895.4371337890625,0.0,3821.797119140625,0.8238416314125061,1.0,0.0,3.0,1.0,0.0
18203220,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7895474433898926,0.3712530732154846,0.3380325436592102,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9454926252365112,0.6355260610580444,0.6039345264434814,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9634172320365906,0.6706574559211731,0.4699768424034118,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8434025645256042,0.4567703008651733,0.4362362623214721,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6908845901489258,0.2455215901136398,1.1267099380493164,284.9964904785156,284.95001220703125,302.04998779296875,292.645751953125,298.4033203125,297.1623840332031,284.995849609375,1.0,0.6823806762695312,0.3429936468601227,0.3429936468601227,1.0,1.0,-3.5727996826171875,0.9061203598976136,2.6666793823242188,0.1010334938764572,0.9342646598815918,0.9342646598815918,0.0,223.6561279296875,229.0,59324.41015625,0.0,3966.30615234375,1.0,278.8392944335937,283.0179138183594,295.6273193359375,299.4096069335937,293.1499938964844,293.1499938964844,278.54998779296875,34024.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383937120437622,1.0,0.0,0.0,3.393685817718506,3.393706083297729,7.684870411139855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.0791015625,0.0,1217.736572265625,1895.4371337890625,0.0,3757.828857421875,0.8400300145149231,1.0,0.0,3.0,1.0,0.0
18203280,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7895474433898926,0.3712530732154846,0.3380325436592102,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9454926252365112,0.6355260610580444,0.6039345264434814,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9634172320365906,0.6706574559211731,0.4699768424034118,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8434025645256042,0.4567703008651733,0.4362362623214721,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6908845901489258,0.2455215901136398,1.1267099380493164,284.9964904785156,284.95001220703125,302.04998779296875,292.645751953125,298.4033203125,297.1623840332031,284.995849609375,1.0,0.6823806762695312,0.3429936468601227,0.3429936468601227,1.0,1.0,-3.5727996826171875,0.9061203598976136,2.6666793823242188,0.1010334938764572,0.9342646598815918,0.9342646598815918,0.0,223.6561279296875,229.0,59324.41015625,0.0,3966.30615234375,1.0,278.8392944335937,283.0179138183594,295.6273193359375,299.4096069335937,293.1499938964844,293.1499938964844,278.54998779296875,34024.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383937120437622,1.0,0.0,0.0,3.393685817718506,3.393706083297729,7.684870411139855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.0791015625,0.0,1217.736572265625,1895.4371337890625,0.0,3757.828857421875,0.8400300145149231,1.0,0.0,3.0,1.0,0.0
