time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7861191630363464,0.3702189922332763,0.3374444842338562,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9407052993774414,0.6335402727127075,0.6024589538574219,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9598566889762878,0.6703435778617859,0.4700874388217926,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.84029221534729,0.4560870826244354,0.4359177947044372,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6882807612419128,0.2453505992889404,1.1271132230758667,284.9045715332031,284.95001220703125,302.04998779296875,292.6158752441406,298.3992614746094,297.15850830078125,284.9052734375,1.0,0.6835830807685852,0.342775285243988,0.342775285243988,1.0,1.0,-3.570561170578003,0.904738426208496,2.665822744369507,0.1002287566661834,0.8506046533584595,0.8506046533584595,0.0,226.66482543945312,232.0,59872.09375,0.0,3978.887451171875,1.0,278.5605163574219,282.90484619140625,295.6401062011719,299.5277404785156,293.1499938964844,293.1499938964844,278.8500061035156,38375.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467268586158752,1.0,0.0,0.0,3.293354034423828,3.293374300003052,7.237193244691298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.591796875,0.0,1153.6829833984375,1895.4371337890625,0.0,3833.427490234375,0.8213620781898499,1.0,0.0,3.0,1.0,0.0
18203400,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7861191630363464,0.3702189922332763,0.3374444842338562,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9407052993774414,0.6335402727127075,0.6024589538574219,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9598566889762878,0.6703435778617859,0.4700874388217926,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.84029221534729,0.4560870826244354,0.4359177947044372,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6882807612419128,0.2453505992889404,1.1271132230758667,284.9045715332031,284.95001220703125,302.04998779296875,292.6158752441406,298.3992614746094,297.15850830078125,284.9052734375,1.0,0.6835830807685852,0.342775285243988,0.342775285243988,1.0,1.0,-3.570561170578003,0.904738426208496,2.665822744369507,0.1002287566661834,0.8506046533584595,0.8506046533584595,0.0,226.66482543945312,232.0,59872.09375,0.0,3978.887451171875,1.0,278.5605163574219,282.90484619140625,295.6401062011719,299.5277404785156,293.1499938964844,293.1499938964844,278.8500061035156,38375.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467268586158752,1.0,0.0,0.0,3.293354034423828,3.293374300003052,7.237193244691298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.591796875,0.0,1153.6829833984375,1895.4371337890625,0.0,3833.427490234375,0.8213620781898499,1.0,0.0,3.0,1.0,0.0
18203460,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7833929061889648,0.3699932098388672,0.3371351659297943,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9366822838783264,0.6324496269226074,0.6012968420982361,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9570199847221376,0.671116054058075,0.4704811871051788,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8377799391746521,0.456040471792221,0.4357924461364746,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6861728429794312,0.2455181330442428,1.1278209686279297,284.9954833984375,284.95001220703125,302.04998779296875,292.5862731933594,298.3991394042969,297.1594543457031,284.9948425292969,1.0,0.6848510503768921,0.342595487833023,0.342595487833023,1.0,1.0,-3.5699567794799805,0.9039828777313232,2.665973901748657,0.0994602963328361,0.9303652048110962,0.9303652048110962,0.0,229.30210876464844,235.0,59144.890625,0.0,3993.423095703125,1.0,278.8392028808594,283.020263671875,295.5672302246094,299.3376159667969,293.1499938964844,293.1499938964844,278.54998779296875,34036.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939580500125885,1.0,0.0,0.0,3.3814053535461426,3.381425619125366,7.629354286109447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.7548828125,0.0,1206.1025390625,1895.4371337890625,0.0,3768.62939453125,0.8372738361358643,1.0,0.0,3.0,1.0,0.0
18203520,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7833929061889648,0.3699932098388672,0.3371351659297943,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9366822838783264,0.6324496269226074,0.6012968420982361,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9570199847221376,0.671116054058075,0.4704811871051788,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8377799391746521,0.456040471792221,0.4357924461364746,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6861728429794312,0.2455181330442428,1.1278209686279297,284.9954833984375,284.95001220703125,302.04998779296875,292.5862731933594,298.3991394042969,297.1594543457031,284.9948425292969,1.0,0.6848510503768921,0.342595487833023,0.342595487833023,1.0,1.0,-3.5699567794799805,0.9039828777313232,2.665973901748657,0.0994602963328361,0.9303652048110962,0.9303652048110962,0.0,229.30210876464844,235.0,59144.890625,0.0,3993.423095703125,1.0,278.8392028808594,283.020263671875,295.5672302246094,299.3376159667969,293.1499938964844,293.1499938964844,278.54998779296875,34036.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939580500125885,1.0,0.0,0.0,3.3814053535461426,3.381425619125366,7.629354286109447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.7548828125,0.0,1206.1025390625,1895.4371337890625,0.0,3768.62939453125,0.8372738361358643,1.0,0.0,3.0,1.0,0.0
18203580,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7799014449119568,0.368931233882904,0.3365255892276764,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.931701362133026,0.6304444074630737,0.5998042225837708,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9531883597373962,0.670708954334259,0.4705319404602051,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.834620475769043,0.4553212523460388,0.4354439079761505,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6834884881973267,0.2453190237283706,1.12812602519989,284.9051818847656,284.95001220703125,302.04998779296875,292.5572509765625,298.3952941894531,297.1557006835937,284.9058532714844,1.0,0.6861169934272766,0.3424156904220581,0.3424156904220581,1.0,1.0,-3.5674452781677246,0.9026430249214172,2.664802074432373,0.098727099597454,0.8477376103401184,0.8477376103401184,0.0,232.5206298828125,238.0,59675.4375,0.0,4006.5478515625,1.0,278.5606384277344,282.9090881347656,295.58087158203125,299.455322265625,293.1499938964844,293.1499938964844,278.8500061035156,38388.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477954506874084,1.0,0.0,0.0,3.279502391815185,3.27952241897583,7.176442409217998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.904296875,0.0,1141.15625,1895.4371337890625,0.0,3843.080322265625,0.8183109760284424,1.0,0.0,3.0,1.0,0.0
18203640,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7799014449119568,0.368931233882904,0.3365255892276764,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.931701362133026,0.6304444074630737,0.5998042225837708,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9531883597373962,0.670708954334259,0.4705319404602051,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.834620475769043,0.4553212523460388,0.4354439079761505,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6834884881973267,0.2453190237283706,1.12812602519989,284.9051818847656,284.95001220703125,302.04998779296875,292.5572509765625,298.3952941894531,297.1557006835937,284.9058532714844,1.0,0.6861169934272766,0.3424156904220581,0.3424156904220581,1.0,1.0,-3.5674452781677246,0.9026430249214172,2.664802074432373,0.098727099597454,0.8477376103401184,0.8477376103401184,0.0,232.5206298828125,238.0,59675.4375,0.0,4006.5478515625,1.0,278.5606384277344,282.9090881347656,295.58087158203125,299.455322265625,293.1499938964844,293.1499938964844,278.8500061035156,38388.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477954506874084,1.0,0.0,0.0,3.279502391815185,3.27952241897583,7.176442409217998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.904296875,0.0,1141.15625,1895.4371337890625,0.0,3843.080322265625,0.8183109760284424,1.0,0.0,3.0,1.0,0.0
18203700,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7782299518585205,0.3687400817871094,0.336216539144516,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9292944073677064,0.6298142075538635,0.5990471839904785,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9513243436813354,0.6709457635879517,0.4705384075641632,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8331004977226257,0.4552188813686371,0.4352422058582306,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6821744441986084,0.245345264673233,1.1280977725982666,285.0050048828125,284.95001220703125,302.04998779296875,292.54302978515625,298.394775390625,297.1556396484375,285.00604248046875,1.0,0.6866981983184814,0.3423257768154144,0.3423257768154144,1.0,1.0,-3.565887689590454,0.901887059211731,2.6640005111694336,0.0982119217514991,0.9161891341209412,0.9161891341209412,0.0,234.05908203125,238.0,58893.49609375,0.0,4011.902587890625,1.0,278.7923583984375,283.03057861328125,295.5163879394531,299.23712158203125,293.1499938964844,293.1499938964844,278.8500061035156,34685.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424501657485962,1.0,0.0,0.0,3.3156492710113525,3.315669059753418,7.335513032558083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.6572265625,0.0,1149.112548828125,1895.4371337890625,0.0,3794.699951171875,0.8244215846061707,1.0,0.0,3.0,1.0,0.0
18203760,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7771679162979126,0.3686703741550445,0.3361879587173462,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9276147484779358,0.6293273568153381,0.5986217856407166,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9501680731773376,0.6713208556175232,0.4708306789398193,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8321076035499573,0.455237329006195,0.4352867603302002,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6813585162162781,0.2454617172479629,1.128737449645996,284.9948425292969,284.95001220703125,302.04998779296875,292.529052734375,298.39520263671875,297.1566772460937,284.9937744140625,1.0,0.6873973608016968,0.3422416448593139,0.3422416448593139,1.0,1.0,-3.566514015197754,0.9018110036849976,2.664702892303467,0.0979242399334907,0.92649245262146,0.92649245262146,0.0,235.2770233154297,241.0,58955.53515625,0.0,4020.945068359375,1.0,278.8399353027344,283.0228271484375,295.50848388671875,299.2659606933594,293.1499938964844,293.1499938964844,278.54998779296875,33962.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404661059379578,1.0,0.0,0.0,3.369643449783325,3.3696634769439697,7.576370535389287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.1826171875,0.0,1194.4423828125,1895.4371337890625,0.0,3776.681884765625,0.8343891501426697,1.0,0.0,3.0,1.0,0.0
18203820,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7737759351730347,0.3675785958766937,0.335562914609909,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9227336049079896,0.627305269241333,0.5971235036849976,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9462085962295532,0.6706711053848267,0.4707382023334503,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.82903653383255,0.4544847309589386,0.4349165558815002,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6787434816360474,0.245243415236473,1.1289836168289185,284.9056701660156,284.95001220703125,302.04998779296875,292.50201416015625,298.39141845703125,297.1529235839844,284.9067077636719,1.0,0.6886479258537292,0.342073380947113,0.342073380947113,1.0,1.0,-3.563708066940308,0.9004204273223877,2.66328763961792,0.0971801877021789,0.8447372317314148,0.8447372317314148,0.0,238.54812622070312,244.0,59459.4765625,0.0,4033.592529296875,1.0,278.5600891113281,282.91375732421875,295.5256042480469,299.3857421875,293.1499938964844,293.1499938964844,278.8500061035156,38517.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486368894577026,1.0,0.0,0.0,3.2632853984832764,3.263305425643921,7.105643362592673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3994140625,0.0,1127.3819580078125,1895.4371337890625,0.0,3850.673828125,0.8148178458213806,1.0,0.0,3.0,1.0,0.0
18203880,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7737759351730347,0.3675785958766937,0.335562914609909,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9227336049079896,0.627305269241333,0.5971235036849976,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9462085962295532,0.6706711053848267,0.4707382023334503,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.82903653383255,0.4544847309589386,0.4349165558815002,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6787434816360474,0.245243415236473,1.1289836168289185,284.9056701660156,284.95001220703125,302.04998779296875,292.50201416015625,298.39141845703125,297.1529235839844,284.9067077636719,1.0,0.6886479258537292,0.342073380947113,0.342073380947113,1.0,1.0,-3.563708066940308,0.9004204273223877,2.66328763961792,0.0971801877021789,0.8447372317314148,0.8447372317314148,0.0,238.54812622070312,244.0,59459.4765625,0.0,4033.592529296875,1.0,278.5600891113281,282.91375732421875,295.5256042480469,299.3857421875,293.1499938964844,293.1499938964844,278.8500061035156,38517.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486368894577026,1.0,0.0,0.0,3.2632853984832764,3.263305425643921,7.105643362592673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.3994140625,0.0,1127.3819580078125,1895.4371337890625,0.0,3850.673828125,0.8148178458213806,1.0,0.0,3.0,1.0,0.0
18203940,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7711145281791687,0.3672809600830078,0.3351981937885284,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9187650680541992,0.6261622309684753,0.5959248542785645,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9430570602416992,0.6710346937179565,0.4708649218082428,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8265798091888428,0.4543617665767669,0.4347284436225891,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6766666173934937,0.2453661561012268,1.129522681236267,284.9940185546875,284.95001220703125,302.04998779296875,292.47637939453125,298.39129638671875,297.1538391113281,284.993408203125,1.0,0.6898941993713379,0.3419051170349121,0.3419051170349121,1.0,1.0,-3.5623934268951416,0.8994931578636169,2.662900447845459,0.0963410064578056,0.9225609302520752,0.9225609302520752,0.0,241.34112548828125,247.0,58757.61328125,0.0,4047.195068359375,1.0,278.8388671875,283.0260925292969,295.4558410644531,299.1995544433594,293.1499938964844,293.1499938964844,278.54998779296875,34032.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411582350730896,1.0,0.0,0.0,3.35425329208374,3.3542733192443848,7.507322266064875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.6494140625,0.0,1180.447265625,1895.4371337890625,0.0,3782.970947265625,0.8311774730682373,1.0,0.0,3.0,1.0,0.0
18204000,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7711145281791687,0.3672809600830078,0.3351981937885284,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9187650680541992,0.6261622309684753,0.5959248542785645,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9430570602416992,0.6710346937179565,0.4708649218082428,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8265798091888428,0.4543617665767669,0.4347284436225891,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6766666173934937,0.2453661561012268,1.129522681236267,284.9940185546875,284.95001220703125,302.04998779296875,292.47637939453125,298.39129638671875,297.1538391113281,284.993408203125,1.0,0.6898941993713379,0.3419051170349121,0.3419051170349121,1.0,1.0,-3.5623934268951416,0.8994931578636169,2.662900447845459,0.0963410064578056,0.9225609302520752,0.9225609302520752,0.0,241.34112548828125,247.0,58757.61328125,0.0,4047.195068359375,1.0,278.8388671875,283.0260925292969,295.4558410644531,299.1995544433594,293.1499938964844,293.1499938964844,278.54998779296875,34032.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411582350730896,1.0,0.0,0.0,3.35425329208374,3.3542733192443848,7.507322266064875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.6494140625,0.0,1180.447265625,1895.4371337890625,0.0,3782.970947265625,0.8311774730682373,1.0,0.0,3.0,1.0,0.0
18204060,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7678321003913879,0.3661673367023468,0.3345384001731872,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9141039848327636,0.6241294741630554,0.5943983793258667,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9390293955802916,0.6702330112457275,0.4706355929374695,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8235836625099182,0.453580379486084,0.4343187212944031,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6741337776184082,0.2451305538415908,1.1296677589416504,284.9066162109375,284.95001220703125,302.04998779296875,292.45245361328125,298.3877258300781,297.150390625,284.9071960449219,1.0,0.6911015510559082,0.3417404890060425,0.3417404890060425,1.0,1.0,-3.5591773986816406,0.8979912996292114,2.6611862182617188,0.0955448374152183,0.8421056866645813,0.8421056866645813,0.0,244.6316375732422,250.0,59265.0,0.0,4058.858642578125,1.0,278.5609436035156,282.918212890625,295.47467041015625,299.3207702636719,293.1499938964844,293.1499938964844,278.8500061035156,38383.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490869045257568,1.0,0.0,0.0,3.25049376487732,3.250513792037964,7.050047088341671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.734375,0.0,1115.028564453125,1895.4371337890625,0.0,3854.732666015625,0.811897337436676,1.0,0.0,3.0,1.0,0.0
18204120,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7678321003913879,0.3661673367023468,0.3345384001731872,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9141039848327636,0.6241294741630554,0.5943983793258667,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9390293955802916,0.6702330112457275,0.4706355929374695,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8235836625099182,0.453580379486084,0.4343187212944031,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6741337776184082,0.2451305538415908,1.1296677589416504,284.9066162109375,284.95001220703125,302.04998779296875,292.45245361328125,298.3877258300781,297.150390625,284.9071960449219,1.0,0.6911015510559082,0.3417404890060425,0.3417404890060425,1.0,1.0,-3.5591773986816406,0.8979912996292114,2.6611862182617188,0.0955448374152183,0.8421056866645813,0.8421056866645813,0.0,244.6316375732422,250.0,59265.0,0.0,4058.858642578125,1.0,278.5609436035156,282.918212890625,295.47467041015625,299.3207702636719,293.1499938964844,293.1499938964844,278.8500061035156,38383.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490869045257568,1.0,0.0,0.0,3.25049376487732,3.250513792037964,7.050047088341671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.734375,0.0,1115.028564453125,1895.4371337890625,0.0,3854.732666015625,0.811897337436676,1.0,0.0,3.0,1.0,0.0
18204180,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7652959823608398,0.3658426105976105,0.334157794713974,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9104089140892028,0.6229671239852905,0.5931921601295471,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.935910701751709,0.6705001592636108,0.4706971347332001,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8212094902992249,0.4534271955490112,0.4341090321540832,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6721528768539429,0.2452358156442642,1.130144476890564,284.993408203125,284.95001220703125,302.04998779296875,292.4305419921875,298.3876342773437,297.1513977050781,284.9927978515625,1.0,0.6923137903213501,0.3415758311748504,0.3415758311748504,1.0,1.0,-3.557655334472656,0.8970138430595398,2.660641670227051,0.0946852266788482,0.918743133544922,0.918743133544922,0.0,247.41424560546875,253.0,58560.4453125,0.0,4071.83056640625,1.0,278.8387756347656,283.0292358398437,295.4090576171875,299.1388854980469,293.1499938964844,293.1499938964844,278.54998779296875,34027.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414581656455994,1.0,0.0,0.0,3.3403871059417725,3.340407133102417,7.44538112940063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5693359375,0.0,1167.4725341796875,1895.4371337890625,0.0,3785.6953125,0.8280556201934814,1.0,0.0,3.0,1.0,0.0
18204240,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7652959823608398,0.3658426105976105,0.334157794713974,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9104089140892028,0.6229671239852905,0.5931921601295471,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.935910701751709,0.6705001592636108,0.4706971347332001,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8212094902992249,0.4534271955490112,0.4341090321540832,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6721528768539429,0.2452358156442642,1.130144476890564,284.993408203125,284.95001220703125,302.04998779296875,292.4305419921875,298.3876342773437,297.1513977050781,284.9927978515625,1.0,0.6923137903213501,0.3415758311748504,0.3415758311748504,1.0,1.0,-3.557655334472656,0.8970138430595398,2.660641670227051,0.0946852266788482,0.918743133544922,0.918743133544922,0.0,247.41424560546875,253.0,58560.4453125,0.0,4071.83056640625,1.0,278.8387756347656,283.0292358398437,295.4090576171875,299.1388854980469,293.1499938964844,293.1499938964844,278.54998779296875,34027.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414581656455994,1.0,0.0,0.0,3.3403871059417725,3.340407133102417,7.44538112940063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5693359375,0.0,1167.4725341796875,1895.4371337890625,0.0,3785.6953125,0.8280556201934814,1.0,0.0,3.0,1.0,0.0
18204300,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7640063762664795,0.3653364479541778,0.3339692056179046,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9085638523101808,0.6220137476921082,0.5925981402397156,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9342979788780212,0.6701468825340271,0.4707208573818207,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8200016021728516,0.4530849754810333,0.434024840593338,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6711717844009399,0.245156854391098,1.1305441856384275,284.88427734375,284.95001220703125,302.04998779296875,292.42041015625,298.38641357421875,297.1503295898437,284.8831481933594,1.0,0.6929654479026794,0.3414935171604156,0.3414935171604156,1.0,1.0,-3.5571281909942627,0.8965911865234375,2.660537004470825,0.094388224184513,0.8423882722854614,0.8423882722854614,0.0,248.8832092285156,253.0,59292.95703125,0.0,4079.380615234375,1.0,278.6058654785156,282.8991394042969,295.45037841796875,299.3311462402344,293.1499938964844,293.1499938964844,278.54998779296875,37666.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471948742866516,1.0,0.0,0.0,3.305103302001953,3.3051235675811768,7.288923598025576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.7060546875,0.0,1159.6551513671875,1895.4371337890625,0.0,3837.656494140625,0.8213022351264954,1.0,0.0,3.0,1.0,0.0
18204360,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7621711492538452,0.3647143542766571,0.3334843516349792,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.90613853931427,0.6209288835525513,0.5916595458984375,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9319646954536438,0.6696343421936035,0.4704210162162781,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8183018565177917,0.452625036239624,0.4336789548397064,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6697403192520142,0.2449870258569717,1.1302285194396973,284.9073486328125,284.95001220703125,302.04998779296875,292.4108581542969,298.3843994140625,297.1483154296875,284.9083251953125,1.0,0.6934902667999268,0.3414246737957001,0.3414246737957001,1.0,1.0,-3.554261445999145,0.895500123500824,2.658761501312256,0.0939027667045593,0.8394015431404114,0.8394015431404114,0.0,250.69015502929688,256.0,59050.02734375,0.0,4082.90087890625,1.0,278.56085205078125,282.9232788085937,295.4325561523437,299.26397705078125,293.1499938964844,293.1499938964844,278.8500061035156,38468.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492201209068298,1.0,0.0,0.0,3.234464645385742,3.234484434127808,6.980686748647713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.9287109375,0.0,1101.3568115234375,1895.4371337890625,0.0,3855.933349609375,0.8084663152694702,1.0,0.0,3.0,1.0,0.0
18204420,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7597431540489197,0.3643669486045837,0.3330835700035095,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.902794063091278,0.6197506785392761,0.5904391407966614,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9289057850837708,0.669832170009613,0.4704346358776092,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8159712553024292,0.4524464309215545,0.4334456324577331,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6678428053855896,0.2450776994228363,1.1306403875350952,284.992919921875,284.95001220703125,302.04998779296875,292.3937683105469,298.38446044921875,297.1493530273437,284.9923400878906,1.0,0.6946743726730347,0.3412870168685913,0.3412870168685913,1.0,1.0,-3.5525341033935547,0.8945471048355103,2.657986879348755,0.0931069478392601,0.91526061296463,0.91526061296463,0.0,253.4728240966797,259.0,58371.99609375,0.0,4095.307861328125,1.0,278.8385925292969,283.0323791503906,295.37127685546875,299.08746337890625,293.1499938964844,293.1499938964844,278.54998779296875,34012.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413702487945556,1.0,0.0,0.0,3.326963186264038,3.3269829750061035,7.385660296677088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.68359375,0.0,1154.9444580078125,1895.4371337890625,0.0,3784.896728515625,0.82503741979599,1.0,0.0,3.0,1.0,0.0
18204480,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7597431540489197,0.3643669486045837,0.3330835700035095,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.902794063091278,0.6197506785392761,0.5904391407966614,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9289057850837708,0.669832170009613,0.4704346358776092,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8159712553024292,0.4524464309215545,0.4334456324577331,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6678428053855896,0.2450776994228363,1.1306403875350952,284.992919921875,284.95001220703125,302.04998779296875,292.3937683105469,298.38446044921875,297.1493530273437,284.9923400878906,1.0,0.6946743726730347,0.3412870168685913,0.3412870168685913,1.0,1.0,-3.5525341033935547,0.8945471048355103,2.657986879348755,0.0931069478392601,0.91526061296463,0.91526061296463,0.0,253.4728240966797,259.0,58371.99609375,0.0,4095.307861328125,1.0,278.8385925292969,283.0323791503906,295.37127685546875,299.08746337890625,293.1499938964844,293.1499938964844,278.54998779296875,34012.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413702487945556,1.0,0.0,0.0,3.326963186264038,3.3269829750061035,7.385660296677088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.68359375,0.0,1154.9444580078125,1895.4371337890625,0.0,3784.896728515625,0.82503741979599,1.0,0.0,3.0,1.0,0.0
18204540,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7567534446716309,0.363225519657135,0.3323912620544433,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8988999724388123,0.6177079677581787,0.5888936519622803,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9250589609146118,0.6689072251319885,0.4701099395751953,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8131012320518494,0.4516254961490631,0.4329919219017029,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6655339598655701,0.2448171973228454,1.1306588649749756,284.908203125,284.95001220703125,302.04998779296875,292.3795166015625,298.3815002441406,297.1465759277344,284.9087219238281,1.0,0.6958235502243042,0.3411493599414825,0.3411493599414825,1.0,1.0,-3.548935890197754,0.8930180072784424,2.6559178829193115,0.0923522412776947,0.8370305895805359,0.8370305895805359,0.0,256.7471008300781,262.0,58871.1015625,0.0,4105.79296875,1.0,278.5612487792969,282.9272766113281,295.3998413085937,299.2176513671875,293.1499938964844,293.1499938964844,278.8500061035156,38351.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489219784736632,1.0,0.0,0.0,3.222546100616455,3.2225658893585205,6.929335540917236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.10693359375,0.0,1090.076416015625,1895.4371337890625,0.0,3853.245361328125,0.8056994676589966,1.0,0.0,3.0,1.0,0.0
18204600,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7567534446716309,0.363225519657135,0.3323912620544433,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8988999724388123,0.6177079677581787,0.5888936519622803,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9250589609146118,0.6689072251319885,0.4701099395751953,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8131012320518494,0.4516254961490631,0.4329919219017029,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6655339598655701,0.2448171973228454,1.1306588649749756,284.908203125,284.95001220703125,302.04998779296875,292.3795166015625,298.3815002441406,297.1465759277344,284.9087219238281,1.0,0.6958235502243042,0.3411493599414825,0.3411493599414825,1.0,1.0,-3.548935890197754,0.8930180072784424,2.6559178829193115,0.0923522412776947,0.8370305895805359,0.8370305895805359,0.0,256.7471008300781,262.0,58871.1015625,0.0,4105.79296875,1.0,278.5612487792969,282.9272766113281,295.3998413085937,299.2176513671875,293.1499938964844,293.1499938964844,278.8500061035156,38351.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489219784736632,1.0,0.0,0.0,3.222546100616455,3.2225658893585205,6.929335540917236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.10693359375,0.0,1090.076416015625,1895.4371337890625,0.0,3853.245361328125,0.8056994676589966,1.0,0.0,3.0,1.0,0.0
18204660,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7544414401054382,0.3628582954406738,0.3319791257381439,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8957394957542419,0.6165165305137634,0.5876684784889221,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9221058487892152,0.6690376996994019,0.4700843095779419,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.810795247554779,0.45142462849617,0.4327428936958313,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6637270450592041,0.2448956817388534,1.1310272216796875,284.9927062988281,284.95001220703125,302.04998779296875,292.368408203125,298.3817138671875,297.14764404296875,284.9921264648437,1.0,0.696984589099884,0.3410449922084808,0.3410449922084808,1.0,1.0,-3.547070980072021,0.8921259641647339,2.654944896697998,0.0916582569479942,0.9122047424316406,0.9122047424316406,0.0,259.5228271484375,265.0,58199.09375,0.0,4117.7666015625,1.0,278.8384704589844,283.0355224609375,295.3447570800781,299.0480041503906,293.1499938964844,293.1499938964844,278.54998779296875,33993.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408560991287231,1.0,0.0,0.0,3.314499616622925,3.3145194053649902,7.330427251872607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.6005859375,0.0,1143.3564453125,1895.4371337890625,0.0,3780.2265625,0.8222230672836304,1.0,0.0,3.0,1.0,0.0
18204720,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7544414401054382,0.3628582954406738,0.3319791257381439,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8957394957542419,0.6165165305137634,0.5876684784889221,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9221058487892152,0.6690376996994019,0.4700843095779419,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.810795247554779,0.45142462849617,0.4327428936958313,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6637270450592041,0.2448956817388534,1.1310272216796875,284.9927062988281,284.95001220703125,302.04998779296875,292.368408203125,298.3817138671875,297.14764404296875,284.9921264648437,1.0,0.696984589099884,0.3410449922084808,0.3410449922084808,1.0,1.0,-3.547070980072021,0.8921259641647339,2.654944896697998,0.0916582569479942,0.9122047424316406,0.9122047424316406,0.0,259.5228271484375,265.0,58199.09375,0.0,4117.7666015625,1.0,278.8384704589844,283.0355224609375,295.3447570800781,299.0480041503906,293.1499938964844,293.1499938964844,278.54998779296875,33993.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408560991287231,1.0,0.0,0.0,3.314499616622925,3.3145194053649902,7.330427251872607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.6005859375,0.0,1143.3564453125,1895.4371337890625,0.0,3780.2265625,0.8222230672836304,1.0,0.0,3.0,1.0,0.0
18204780,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7515875101089478,0.3617059290409088,0.3312741816043854,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.89197838306427,0.6144716143608093,0.586117148399353,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9184069633483888,0.6680545210838318,0.4697164297103882,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8079310655593872,0.4505881369113922,0.4322719573974609,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6615245938301086,0.2446260303258896,1.130998969078064,284.9090576171875,284.95001220703125,302.04998779296875,292.3607177734375,298.3790588378906,297.1451110839844,284.9095153808594,1.0,0.6981112360954285,0.3409406542778015,0.3409406542778015,1.0,1.0,-3.543321371078491,0.8906570076942444,2.652664422988892,0.0910106152296066,0.8350294232368469,0.8350294232368469,0.0,262.7917175292969,268.0,58703.2578125,0.0,4127.7802734375,1.0,278.5613708496094,282.931396484375,295.3799743652344,299.18511962890625,293.1499938964844,293.1499938964844,278.8500061035156,38320.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481985569000244,1.0,0.0,0.0,3.210507392883301,3.210526943206787,6.877659757265064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.89501953125,0.0,1079.3402099609375,1895.4371337890625,0.0,3846.71875,0.8030161261558533,1.0,0.0,3.0,1.0,0.0
18204840,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7515875101089478,0.3617059290409088,0.3312741816043854,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.89197838306427,0.6144716143608093,0.586117148399353,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9184069633483888,0.6680545210838318,0.4697164297103882,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8079310655593872,0.4505881369113922,0.4322719573974609,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6615245938301086,0.2446260303258896,1.130998969078064,284.9090576171875,284.95001220703125,302.04998779296875,292.3607177734375,298.3790588378906,297.1451110839844,284.9095153808594,1.0,0.6981112360954285,0.3409406542778015,0.3409406542778015,1.0,1.0,-3.543321371078491,0.8906570076942444,2.652664422988892,0.0910106152296066,0.8350294232368469,0.8350294232368469,0.0,262.7917175292969,268.0,58703.2578125,0.0,4127.7802734375,1.0,278.5613708496094,282.931396484375,295.3799743652344,299.18511962890625,293.1499938964844,293.1499938964844,278.8500061035156,38320.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481985569000244,1.0,0.0,0.0,3.210507392883301,3.210526943206787,6.877659757265064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.89501953125,0.0,1079.3402099609375,1895.4371337890625,0.0,3846.71875,0.8030161261558533,1.0,0.0,3.0,1.0,0.0
18204900,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7502436637878418,0.361458271741867,0.3309268653392792,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8901917338371277,0.613806962966919,0.585344135761261,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9166795611381532,0.6680171489715576,0.4695386588573456,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8065440058708191,0.4504231512546539,0.4320207238197326,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6604640483856201,0.244617223739624,1.130833625793457,285.0047607421875,284.95001220703125,302.04998779296875,292.3582458496094,298.3787536621094,297.1451721191406,285.0055236816406,1.0,0.6986257433891296,0.3408884704113006,0.3408884704113006,1.0,1.0,-3.541252851486206,0.8898686170578003,2.651384353637696,0.0905636772513389,0.9013049006462096,0.9013049006462096,0.0,264.33306884765625,268.0,57976.08203125,0.0,4131.720703125,1.0,278.7904968261719,283.0476989746094,295.32684326171875,298.9818115234375,293.1499938964844,293.1499938964844,278.8500061035156,34549.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942367136478424,1.0,0.0,0.0,3.2498819828033447,3.249901056289673,7.04739306911506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1044921875,0.0,1088.9390869140625,1895.4371337890625,0.0,3793.946533203125,0.8096562623977661,1.0,0.0,3.0,1.0,0.0
18204960,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.749367892742157,0.3613205552101135,0.3308430314064026,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8889135122299194,0.6132688522338867,0.5848785638809204,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9155680537223816,0.6681186556816101,0.4696419537067413,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8056014180183411,0.4503674507141113,0.4320020973682403,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6597920060157776,0.2446936964988708,1.1313139200210571,284.9925842285156,284.95001220703125,302.04998779296875,292.35675048828125,298.3793334960937,297.1462097167969,284.9915466308594,1.0,0.6992500424385071,0.3408423364162445,0.3408423364162445,1.0,1.0,-3.541269302368164,0.8897292613983154,2.6515400409698486,0.090342178940773,0.909724235534668,0.909724235534668,0.0,265.5732421875,271.0,58055.46875,0.0,4139.26708984375,1.0,278.8392028808594,283.0378723144531,295.3310546875,299.0230712890625,293.1499938964844,293.1499938964844,278.54998779296875,33884.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398495554924012,1.0,0.0,0.0,3.305606842041016,3.305626392364502,7.291144470400468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.90625,0.0,1134.4923095703125,1895.4371337890625,0.0,3771.07666015625,0.8199412226676941,1.0,0.0,3.0,1.0,0.0
18205020,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7466486692428589,0.360157310962677,0.3301315307617187,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.885295033454895,0.611221432685852,0.5833280086517334,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.912069857120514,0.6670762300491333,0.4692367911338806,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8027467727661133,0.449516624212265,0.4315200448036194,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6576979756355286,0.2444158047437667,1.1312544345855713,284.9098205566406,284.95001220703125,302.04998779296875,292.35675048828125,298.3768920898437,297.1438903808594,284.9102783203125,1.0,0.7003574371337891,0.340750128030777,0.340750128030777,1.0,1.0,-3.5374176502227783,0.8882671594619751,2.6491503715515137,0.0897517278790474,0.833455502986908,0.833455502986908,0.0,268.83154296875,274.0,58563.91796875,0.0,4148.904296875,1.0,278.5615234375,282.9349365234375,295.3748474121094,299.1689453125,293.1499938964844,293.1499938964844,278.8500061035156,38288.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470020532608032,1.0,0.0,0.0,3.20042371749878,3.2004432678222656,6.83452412886254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.509765625,0.0,1070.3624267578125,1895.4371337890625,0.0,3835.914306640625,0.8007602691650391,1.0,0.0,3.0,1.0,0.0
18205080,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7466486692428589,0.360157310962677,0.3301315307617187,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.885295033454895,0.611221432685852,0.5833280086517334,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.912069857120514,0.6670762300491333,0.4692367911338806,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8027467727661133,0.449516624212265,0.4315200448036194,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6576979756355286,0.2444158047437667,1.1312544345855713,284.9098205566406,284.95001220703125,302.04998779296875,292.35675048828125,298.3768920898437,297.1438903808594,284.9102783203125,1.0,0.7003574371337891,0.340750128030777,0.340750128030777,1.0,1.0,-3.5374176502227783,0.8882671594619751,2.6491503715515137,0.0897517278790474,0.833455502986908,0.833455502986908,0.0,268.83154296875,274.0,58563.91796875,0.0,4148.904296875,1.0,278.5615234375,282.9349365234375,295.3748474121094,299.1689453125,293.1499938964844,293.1499938964844,278.8500061035156,38288.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470020532608032,1.0,0.0,0.0,3.20042371749878,3.2004432678222656,6.83452412886254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.509765625,0.0,1070.3624267578125,1895.4371337890625,0.0,3835.914306640625,0.8007602691650391,1.0,0.0,3.0,1.0,0.0
18205140,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7445311546325684,0.3597543239593506,0.3296925127506256,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8823453783988953,0.6100077033042908,0.5820884704589844,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9094029068946838,0.6670740842819214,0.4691251218318939,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8004686832427979,0.4492780864238739,0.4312398135662079,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6560502648353577,0.244474247097969,1.1315428018569946,284.9927062988281,284.95001220703125,302.04998779296875,292.36102294921875,298.377197265625,297.14501953125,284.9921569824219,1.0,0.7014787197113037,0.340657889842987,0.340657889842987,1.0,1.0,-3.5352659225463867,0.8873287439346313,2.647937297821045,0.0891290307044982,0.9079205989837646,0.9079205989837646,0.0,271.6072998046875,277.0,57935.11328125,0.0,4160.06103515625,1.0,278.8382568359375,283.0408630371094,295.3348693847656,299.0168762207031,293.1499938964844,293.1499938964844,278.54998779296875,33937.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384378790855408,1.0,0.0,0.0,3.2950475215911865,3.295067071914673,7.244637458825309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.9658203125,0.0,1125.255615234375,1895.4371337890625,0.0,3758.231201171875,0.8178182244300842,1.0,0.0,3.0,1.0,0.0
