time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7445311546325684,0.3597543239593506,0.3296925127506256,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8823453783988953,0.6100077033042908,0.5820884704589844,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9094029068946838,0.6670740842819214,0.4691251218318939,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8004686832427979,0.4492780864238739,0.4312398135662079,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6560502648353577,0.244474247097969,1.1315428018569946,284.9927062988281,284.95001220703125,302.04998779296875,292.36102294921875,298.377197265625,297.14501953125,284.9921569824219,1.0,0.7014787197113037,0.340657889842987,0.340657889842987,1.0,1.0,-3.5352659225463867,0.8873287439346313,2.647937297821045,0.0891290307044982,0.9079205989837646,0.9079205989837646,0.0,271.6072998046875,277.0,57935.11328125,0.0,4160.06103515625,1.0,278.8382568359375,283.0408630371094,295.3348693847656,299.0168762207031,293.1499938964844,293.1499938964844,278.54998779296875,33937.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384378790855408,1.0,0.0,0.0,3.2950475215911865,3.295067071914673,7.244637458825309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.9658203125,0.0,1125.255615234375,1895.4371337890625,0.0,3758.231201171875,0.8178182244300842,1.0,0.0,3.0,1.0,0.0
18205260,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7417428493499756,0.3584084212779999,0.3288776278495788,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.878657341003418,0.6077842116355896,0.5804358720779419,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9059245586395264,0.6658041477203369,0.4686059057712555,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7974986433982849,0.4482370018959045,0.4306462705135345,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6538483500480652,0.2440020591020584,1.1309703588485718,284.90972900390625,284.95001220703125,302.0492858886719,292.3669738769531,298.3732604980469,297.1410217285156,284.9100646972656,1.0,0.7025102376937866,0.3405667841434479,0.3405667841434479,1.0,1.0,-3.5302813053131104,0.8855239748954773,2.6447572708129883,0.0885165333747863,0.8317056894302368,0.8317056894302368,0.0,275.0130920410156,280.0,58438.42578125,0.0,4167.57958984375,1.0,278.56158447265625,282.9373779296875,295.3849792480469,299.1701965332031,293.1499938964844,293.1499938964844,278.8500061035156,38284.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455226063728333,1.0,0.0,0.0,3.1919331550598145,3.191952705383301,6.798309186706319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.65869140625,0.0,1062.993408203125,1895.4371337890625,0.0,3822.5380859375,0.7988750338554382,1.0,0.0,3.0,1.0,0.0
18205320,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7417428493499756,0.3584084212779999,0.3288776278495788,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.878657341003418,0.6077842116355896,0.5804358720779419,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9059245586395264,0.6658041477203369,0.4686059057712555,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7974986433982849,0.4482370018959045,0.4306462705135345,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6538483500480652,0.2440020591020584,1.1309703588485718,284.90972900390625,284.95001220703125,302.0492858886719,292.3669738769531,298.3732604980469,297.1410217285156,284.9100646972656,1.0,0.7025102376937866,0.3405667841434479,0.3405667841434479,1.0,1.0,-3.5302813053131104,0.8855239748954773,2.6447572708129883,0.0885165333747863,0.8317056894302368,0.8317056894302368,0.0,275.0130920410156,280.0,58438.42578125,0.0,4167.57958984375,1.0,278.56158447265625,282.9373779296875,295.3849792480469,299.1701965332031,293.1499938964844,293.1499938964844,278.8500061035156,38284.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455226063728333,1.0,0.0,0.0,3.1919331550598145,3.191952705383301,6.798309186706319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.65869140625,0.0,1062.993408203125,1895.4371337890625,0.0,3822.5380859375,0.7988750338554382,1.0,0.0,3.0,1.0,0.0
18205380,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7391955852508545,0.3575940430164337,0.3281345069408417,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8752536177635193,0.6061491966247559,0.5788737535476685,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.902895212173462,0.6653488874435425,0.468231052160263,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7947126626968384,0.4475573599338531,0.4300249516963959,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6516536474227905,0.2435849606990814,1.129514217376709,284.9897155761719,284.95001220703125,302.047119140625,292.3717956542969,298.3694763183594,297.1377868652344,284.98907470703125,1.0,0.703363835811615,0.3404756784439087,0.3404756784439087,1.0,1.0,-3.5245535373687744,0.8835012912750244,2.64105224609375,0.0876839980483055,0.9031805992126464,0.9031805992126464,0.0,278.1645812988281,283.0,57749.99609375,0.0,4171.6171875,1.0,278.838134765625,283.0417175292969,295.3462829589844,299.018310546875,293.1499938964844,293.1499938964844,278.54998779296875,34029.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370997548103333,1.0,0.0,0.0,3.2837421894073486,3.283761501312256,7.195010311988881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.826171875,0.0,1115.6689453125,1895.4371337890625,0.0,3746.040771484375,0.8153429627418518,1.0,0.0,3.0,1.0,0.0
18205440,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7391955852508545,0.3575940430164337,0.3281345069408417,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8752536177635193,0.6061491966247559,0.5788737535476685,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.902895212173462,0.6653488874435425,0.468231052160263,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7947126626968384,0.4475573599338531,0.4300249516963959,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6516536474227905,0.2435849606990814,1.129514217376709,284.9897155761719,284.95001220703125,302.047119140625,292.3717956542969,298.3694763183594,297.1377868652344,284.98907470703125,1.0,0.703363835811615,0.3404756784439087,0.3404756784439087,1.0,1.0,-3.5245535373687744,0.8835012912750244,2.64105224609375,0.0876839980483055,0.9031805992126464,0.9031805992126464,0.0,278.1645812988281,283.0,57749.99609375,0.0,4171.6171875,1.0,278.838134765625,283.0417175292969,295.3462829589844,299.018310546875,293.1499938964844,293.1499938964844,278.54998779296875,34029.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370997548103333,1.0,0.0,0.0,3.2837421894073486,3.283761501312256,7.195010311988881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.826171875,0.0,1115.6689453125,1895.4371337890625,0.0,3746.040771484375,0.8153429627418518,1.0,0.0,3.0,1.0,0.0
18205500,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7378466129302979,0.3568108379840851,0.3277127742767334,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8734720349311829,0.6049227118492126,0.5780391693115234,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9013146758079528,0.664598822593689,0.4679913818836212,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7932369709014893,0.4469029009342193,0.4296693801879883,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6504818797111511,0.2431778460741043,1.1285892724990845,284.8834228515625,284.95001220703125,302.04547119140625,292.373779296875,298.3661499023437,297.1344909667969,284.88262939453125,1.0,0.703758955001831,0.3404301106929779,0.3404301106929779,1.0,1.0,-3.5212204456329346,0.8823426365852356,2.638877868652344,0.0873434469103813,0.8278753161430359,0.8278753161430359,0.0,279.8324584960937,283.0,58400.859375,0.0,4172.94677734375,1.0,278.607421875,282.9163818359375,295.39996337890625,299.2192687988281,293.1499938964844,293.1499938964844,278.54998779296875,37901.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424659013748168,1.0,0.0,0.0,3.242699384689331,3.2427191734313965,7.016276981630654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.2099609375,0.0,1104.88623046875,1895.4371337890625,0.0,3794.842529296875,0.807569146156311,1.0,0.0,3.0,1.0,0.0
18205560,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7360696792602539,0.3559110760688782,0.3269933462142944,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8712314963340759,0.6035628318786621,0.5768585801124573,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8992188572883606,0.663700520992279,0.4674320220947265,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7913212776184082,0.4461227655410766,0.429039865732193,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6489415764808655,0.2426559031009674,1.126810073852539,284.9083251953125,284.95001220703125,302.04351806640625,292.3755187988281,298.3619384765625,297.13018798828125,284.9090576171875,1.0,0.7039937376976013,0.3404221534729004,0.3404221534729004,1.0,1.0,-3.515367269515991,0.8805319666862488,2.6348352432250977,0.0868732407689094,0.8264352679252625,0.8264352679252625,0.0,281.7969665527344,286.0,58126.5,0.0,4169.48779296875,1.0,278.5615234375,282.9428100585937,295.39312744140625,299.1618347167969,293.1499938964844,293.1499938964844,278.8500061035156,38549.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440746903419496,1.0,0.0,0.0,3.170485019683838,3.170504331588745,6.707253987769946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.0068359375,0.0,1046.32763671875,1895.4371337890625,0.0,3809.428955078125,0.7944525480270386,1.0,0.0,3.0,1.0,0.0
18205620,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7334647178649902,0.3549006283283233,0.3260551393032074,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8678152561187744,0.6017022132873535,0.5750647187232971,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8961983323097229,0.6630012392997742,0.466874897480011,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7884377837181091,0.44519704580307,0.4281643033027649,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6465580463409424,0.2419431507587433,1.1238980293273926,284.98651123046875,284.95001220703125,302.0384826660156,292.3781433105469,298.3563537597656,297.12530517578125,284.9859313964844,1.0,0.704487681388855,0.3404062390327453,0.3404062390327453,1.0,1.0,-3.5068485736846924,0.8778981566429138,2.628950357437134,0.0860788971185684,0.8950110077857971,0.8950110077857971,0.0,284.8914489746094,289.0,57397.79296875,0.0,4165.8779296875,1.0,278.837890625,283.0460510253906,295.3511047363281,299.0028686523437,293.1499938964844,293.1499938964844,279.1499938964844,34166.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353134632110596,1.0,0.0,0.0,3.259967803955078,3.2599871158599854,7.091203428899462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.8388671875,0.0,1095.3251953125,1895.4371337890625,0.0,3729.746337890625,0.8101410865783691,1.0,0.0,3.0,1.0,0.0
18205680,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7334647178649902,0.3549006283283233,0.3260551393032074,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8678152561187744,0.6017022132873535,0.5750647187232971,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8961983323097229,0.6630012392997742,0.466874897480011,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7884377837181091,0.44519704580307,0.4281643033027649,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6465580463409424,0.2419431507587433,1.1238980293273926,284.98651123046875,284.95001220703125,302.0384826660156,292.3781433105469,298.3563537597656,297.12530517578125,284.9859313964844,1.0,0.704487681388855,0.3404062390327453,0.3404062390327453,1.0,1.0,-3.5068485736846924,0.8778981566429138,2.628950357437134,0.0860788971185684,0.8950110077857971,0.8950110077857971,0.0,284.8914489746094,289.0,57397.79296875,0.0,4165.8779296875,1.0,278.837890625,283.0460510253906,295.3511047363281,299.0028686523437,293.1499938964844,293.1499938964844,279.1499938964844,34166.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353134632110596,1.0,0.0,0.0,3.259967803955078,3.2599871158599854,7.091203428899462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.8388671875,0.0,1095.3251953125,1895.4371337890625,0.0,3729.746337890625,0.8101410865783691,1.0,0.0,3.0,1.0,0.0
18205740,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.731340229511261,0.354061871767044,0.325410783290863,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.86494380235672,0.6000542640686035,0.5736261010169983,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8937519192695618,0.6625286340713501,0.4666288197040558,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7860555648803711,0.4444472789764404,0.4275653660297394,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6445910334587097,0.241350382566452,1.1217573881149292,285.03619384765625,284.95001220703125,302.0320739746094,292.3796691894531,298.3519592285156,297.1222839355469,285.0337829589844,1.0,0.7051218152046204,0.3403902947902679,0.3403902947902679,1.0,1.0,-3.500750780105591,0.8759952187538147,2.624755620956421,0.0855617076158523,0.9869270324707032,0.9869270324707032,0.0,287.6777038574219,292.0,56919.2421875,0.0,4166.703125,1.0,279.1384582519531,283.1178894042969,295.3573913574219,298.9629821777344,293.1499938964844,293.1499938964844,278.8500061035156,31960.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283834099769592,1.0,0.0,0.0,3.421996593475342,3.422016859054565,7.813623028596339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.794921875,0.0,1230.5814208984375,1895.4371337890625,0.0,3666.314453125,0.8446300029754639,1.0,0.0,3.0,1.0,0.0
18205800,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.731340229511261,0.354061871767044,0.325410783290863,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.86494380235672,0.6000542640686035,0.5736261010169983,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8937519192695618,0.6625286340713501,0.4666288197040558,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7860555648803711,0.4444472789764404,0.4275653660297394,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6445910334587097,0.241350382566452,1.1217573881149292,285.03619384765625,284.95001220703125,302.0320739746094,292.3796691894531,298.3519592285156,297.1222839355469,285.0337829589844,1.0,0.7051218152046204,0.3403902947902679,0.3403902947902679,1.0,1.0,-3.500750780105591,0.8759952187538147,2.624755620956421,0.0855617076158523,0.9869270324707032,0.9869270324707032,0.0,287.6777038574219,292.0,56919.2421875,0.0,4166.703125,1.0,279.1384582519531,283.1178894042969,295.3573913574219,298.9629821777344,293.1499938964844,293.1499938964844,278.8500061035156,31960.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283834099769592,1.0,0.0,0.0,3.421996593475342,3.422016859054565,7.813623028596339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.794921875,0.0,1230.5814208984375,1895.4371337890625,0.0,3666.314453125,0.8446300029754639,1.0,0.0,3.0,1.0,0.0
18205860,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7280057072639465,0.351898044347763,0.3239619433879852,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8607990145683289,0.5969420075416565,0.5712628364562988,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8898333311080933,0.6602031588554382,0.4654931426048279,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7824553847312927,0.44254931807518,0.426262229681015,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6416794061660767,0.2400386184453964,1.1176931858062744,284.8878479003906,284.95001220703125,302.0242614746094,292.380126953125,298.3422241210937,297.11285400390625,284.8884582519531,1.0,0.705443263053894,0.3404455482959747,0.3404455482959747,1.0,1.0,-3.488356828689575,0.8723867535591125,2.6159701347351074,0.0849364027380943,0.8717893958091736,0.8717893958091736,0.0,291.4756164550781,295.0,57660.17578125,0.0,4157.208984375,1.0,278.85992431640625,282.9486389160156,295.4131164550781,299.15087890625,293.1499938964844,293.1499938964844,279.1499938964844,37627.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939019739627838,1.0,0.0,0.0,3.3698151111602783,3.36983585357666,7.577142469017417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.55126953125,0.0,1219.920166015625,1895.4371337890625,0.0,3763.527587890625,0.8373559713363647,1.0,0.0,3.0,1.0,0.0
18205920,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7280057072639465,0.351898044347763,0.3239619433879852,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8607990145683289,0.5969420075416565,0.5712628364562988,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8898333311080933,0.6602031588554382,0.4654931426048279,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7824553847312927,0.44254931807518,0.426262229681015,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6416794061660767,0.2400386184453964,1.1176931858062744,284.8878479003906,284.95001220703125,302.0242614746094,292.380126953125,298.3422241210937,297.11285400390625,284.8884582519531,1.0,0.705443263053894,0.3404455482959747,0.3404455482959747,1.0,1.0,-3.488356828689575,0.8723867535591125,2.6159701347351074,0.0849364027380943,0.8717893958091736,0.8717893958091736,0.0,291.4756164550781,295.0,57660.17578125,0.0,4157.208984375,1.0,278.85992431640625,282.9486389160156,295.4131164550781,299.15087890625,293.1499938964844,293.1499938964844,279.1499938964844,37627.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939019739627838,1.0,0.0,0.0,3.3698151111602783,3.36983585357666,7.577142469017417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.55126953125,0.0,1219.920166015625,1895.4371337890625,0.0,3763.527587890625,0.8373559713363647,1.0,0.0,3.0,1.0,0.0
18205980,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7250956296920776,0.3505484461784363,0.3226427733898163,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8571773767471313,0.5946874022483826,0.5690140128135681,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.886494517326355,0.6590276956558228,0.4645203351974487,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7792800664901733,0.441243439912796,0.4249685108661651,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6390047073364258,0.2389700561761856,1.1130539178848269,284.9850158691406,284.95001220703125,302.0150451660156,292.3795166015625,298.3345947265625,297.1066589355469,284.98419189453125,1.0,0.7055217027664185,0.3405007719993591,0.3405007719993591,1.0,1.0,-3.475749969482422,0.8687286376953125,2.6070213317871094,0.0840516909956932,0.94688481092453,0.94688481092453,0.0,294.698974609375,298.0,56722.1953125,0.0,4143.80419921875,1.0,279.139892578125,283.0737609863281,295.3577880859375,298.97100830078125,293.1499938964844,293.1499938964844,278.8500061035156,34155.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312447905540466,1.0,0.0,0.0,3.4466865062713623,3.4467074871063232,7.92678122252255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.80078125,0.0,1270.1619873046875,1895.4371337890625,0.0,3692.5458984375,0.8519765138626099,1.0,0.0,3.0,1.0,0.0
18206040,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7250956296920776,0.3505484461784363,0.3226427733898163,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8571773767471313,0.5946874022483826,0.5690140128135681,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.886494517326355,0.6590276956558228,0.4645203351974487,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7792800664901733,0.441243439912796,0.4249685108661651,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6390047073364258,0.2389700561761856,1.1130539178848269,284.9850158691406,284.95001220703125,302.0150451660156,292.3795166015625,298.3345947265625,297.1066589355469,284.98419189453125,1.0,0.7055217027664185,0.3405007719993591,0.3405007719993591,1.0,1.0,-3.475749969482422,0.8687286376953125,2.6070213317871094,0.0840516909956932,0.94688481092453,0.94688481092453,0.0,294.698974609375,298.0,56722.1953125,0.0,4143.80419921875,1.0,279.139892578125,283.0737609863281,295.3577880859375,298.97100830078125,293.1499938964844,293.1499938964844,278.8500061035156,34155.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312447905540466,1.0,0.0,0.0,3.4466865062713623,3.4467074871063232,7.92678122252255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.80078125,0.0,1270.1619873046875,1895.4371337890625,0.0,3692.5458984375,0.8519765138626099,1.0,0.0,3.0,1.0,0.0
18206100,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7237492203712463,0.3495816588401794,0.3220531046390533,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8554986119270325,0.5932408571243286,0.5679689049720764,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8849595189094543,0.6580126285552979,0.4640990197658539,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7778153419494629,0.4403557479381561,0.4243870675563812,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6377735733985901,0.2383115738630294,1.1109410524368286,284.8673095703125,284.95001220703125,302.00994873046875,292.3788146972656,298.3301086425781,297.1028137207031,284.8650817871094,1.0,0.7055854797363281,0.3405283987522125,0.3405283987522125,1.0,1.0,-3.4700422286987305,0.8670740127563477,2.602968215942383,0.0837811827659607,0.8609281182289124,0.8609281182289124,0.0,296.2492980957031,298.0,57438.83203125,0.0,4138.279296875,1.0,278.9031982421875,282.93536376953125,295.407958984375,299.1684265136719,293.1499938964844,293.1499938964844,278.8500061035156,37748.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368625283241272,1.0,0.0,0.0,3.41059947013855,3.41062068939209,7.761662459415675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2861328125,0.0,1260.0467529296875,1895.4371337890625,0.0,3743.8779296875,0.8448420166969299,1.0,0.0,3.0,1.0,0.0
18206160,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7219656705856323,0.3484718203544616,0.321154922246933,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8533870577812195,0.5916326642036438,0.5665658116340637,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8829184174537659,0.6568066477775574,0.4633382260799408,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7759302258491516,0.4393260180950165,0.4235285818576813,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6362124085426331,0.2375419437885284,1.1080420017242432,284.88787841796875,284.95001220703125,302.0044860839844,292.3778381347656,298.3248291015625,297.0980224609375,284.8894348144531,1.0,0.7055090665817261,0.340605080127716,0.340605080127716,1.0,1.0,-3.4618422985076904,0.8648048043251038,2.5970375537872314,0.0834211260080337,0.8495011925697327,0.8495011925697327,0.0,298.12213134765625,301.0,57072.1171875,0.0,4128.26904296875,1.0,278.8597717285156,282.9615478515625,295.3967590332031,299.1017761230469,293.1499938964844,293.1499938964844,279.1499938964844,39144.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385261535644532,1.0,0.0,0.0,3.323405742645264,3.323426485061645,7.369873742391064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.54296875,0.0,1186.6278076171875,1895.4371337890625,0.0,3759.034912109375,0.8286457657814026,1.0,0.0,3.0,1.0,0.0
18206220,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7193713784217834,0.3472318947315216,0.3199531435966491,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.85023033618927,0.5894861817359924,0.5644366145133972,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8800504803657532,0.6557577848434448,0.4624791443347931,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7731465101242065,0.4380760788917541,0.4222915470600128,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6338102221488953,0.2364624738693237,1.1032800674438477,284.9878234863281,284.95001220703125,301.9925537109375,292.3750915527344,298.31817626953125,297.0934753417969,284.9871826171875,1.0,0.7054672241210938,0.3407584726810455,0.3407584726810455,1.0,1.0,-3.449578762054444,0.861548125743866,2.5880305767059326,0.0828935280442237,0.9279980659484864,0.9279980659484864,0.0,300.9756164550781,304.0,56141.421875,0.0,4113.671875,1.0,279.139404296875,283.08868408203125,295.3443908691406,298.920166015625,293.1499938964844,293.1499938964844,278.8500061035156,34429.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288275837898254,1.0,0.0,0.0,3.397698402404785,3.397718906402588,7.703054052399239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3671875,0.0,1224.4041748046875,1895.4371337890625,0.0,3670.389892578125,0.8412476778030396,1.0,0.0,3.0,1.0,0.0
18206280,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7193713784217834,0.3472318947315216,0.3199531435966491,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.85023033618927,0.5894861817359924,0.5644366145133972,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8800504803657532,0.6557577848434448,0.4624791443347931,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7731465101242065,0.4380760788917541,0.4222915470600128,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6338102221488953,0.2364624738693237,1.1032800674438477,284.9878234863281,284.95001220703125,301.9925537109375,292.3750915527344,298.31817626953125,297.0934753417969,284.9871826171875,1.0,0.7054672241210938,0.3407584726810455,0.3407584726810455,1.0,1.0,-3.449578762054444,0.861548125743866,2.5880305767059326,0.0828935280442237,0.9279980659484864,0.9279980659484864,0.0,300.9756164550781,304.0,56141.421875,0.0,4113.671875,1.0,279.139404296875,283.08868408203125,295.3443908691406,298.920166015625,293.1499938964844,293.1499938964844,278.8500061035156,34429.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288275837898254,1.0,0.0,0.0,3.397698402404785,3.397718906402588,7.703054052399239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3671875,0.0,1224.4041748046875,1895.4371337890625,0.0,3670.389892578125,0.8412476778030396,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7179877161979675,0.3462093770503998,0.3193311691284179,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8485719561576843,0.5879543423652649,0.5633309483528137,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.878528356552124,0.6546677350997925,0.462024986743927,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7716882824897766,0.4371232390403747,0.4216645061969757,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6325700879096985,0.2357429265975952,1.1009348630905151,284.8734436035156,284.95001220703125,301.9857177734375,292.37322998046875,298.31378173828125,297.0900573730469,284.87286376953125,1.0,0.705489456653595,0.3408394157886505,0.3408394157886505,1.0,1.0,-3.4433865547180176,0.8599068522453308,2.583479642868042,0.0827680230140686,0.84449303150177,0.84449303150177,0.0,302.54669189453125,304.0,56774.23828125,0.0,4107.07666015625,1.0,278.8996276855469,282.9557189941406,295.3974609375,299.1146545410156,293.1499938964844,293.1499938964844,278.8500061035156,38386.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934242069721222,1.0,0.0,0.0,3.3481333255767822,3.348154306411743,7.479952159883396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.0771484375,0.0,1204.60888671875,1895.4371337890625,0.0,3719.9619140625,0.8314929604530334,1.0,0.0,3.0,1.0,0.0
18206400,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7163274884223938,0.3451762795448303,0.3184878826141357,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8466948866844177,0.5864503383636475,0.5620097517967224,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8767029047012329,0.6535362601280212,0.4613026976585388,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7699999809265137,0.4361512064933777,0.4208460748195648,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6311585307121277,0.2350045144557953,1.0981152057647705,284.89764404296875,284.95001220703125,301.9792785644531,292.3713073730469,298.3089599609375,297.0861511230469,284.899169921875,1.0,0.7053892016410828,0.3409118354320526,0.3409118354320526,1.0,1.0,-3.4355409145355225,0.857735812664032,2.5778050422668457,0.0824301242828369,0.8400707244873047,0.8400707244873047,0.0,304.2629699707031,292.0,56444.1640625,0.0,4097.13818359375,1.0,278.8600158691406,282.9841613769531,295.38677978515625,299.05194091796875,293.1499938964844,293.1499938964844,279.1499938964844,39165.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354385137557985,1.0,0.0,0.0,3.2693030834198,3.2693231105804443,7.131873758225993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.80517578125,0.0,1137.1422119140625,1895.4371337890625,0.0,3730.887939453125,0.816852867603302,1.0,0.0,3.0,1.0,0.0
18206460,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7170405983924866,0.3438828885555267,0.3169943690299988,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.847621500492096,0.5842259526252747,0.5595589876174927,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.878297746181488,0.6523690819740295,0.4601821303367615,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7710525989532471,0.4348233640193939,0.4192803800106048,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6315603852272034,0.2338620573282241,1.0918127298355105,284.9880065917969,284.95001220703125,301.9646911621094,292.3664855957031,298.3022766113281,297.0824890136719,284.9872436523437,1.0,0.7011640667915344,0.341128796339035,0.341128796339035,1.0,1.0,-3.41998291015625,0.8536497950553894,2.566333055496216,0.0818905383348465,0.915032923221588,0.915032923221588,0.0,300.0530700683594,280.0,55528.734375,0.0,4033.062744140625,1.0,279.1388854980469,283.1014709472656,295.33477783203125,298.8731384277344,293.1499938964844,293.1499938964844,278.8500061035156,34377.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925594687461853,1.0,0.0,0.0,3.349419593811035,3.34943962097168,7.485699597964413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.84765625,0.0,1178.2972412109375,1895.4371337890625,0.0,3640.697265625,0.8303565979003906,1.0,0.0,3.0,1.0,0.0
18206520,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7170405983924866,0.3438828885555267,0.3169943690299988,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.847621500492096,0.5842259526252747,0.5595589876174927,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.878297746181488,0.6523690819740295,0.4601821303367615,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7710525989532471,0.4348233640193939,0.4192803800106048,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6315603852272034,0.2338620573282241,1.0918127298355105,284.9880065917969,284.95001220703125,301.9646911621094,292.3664855957031,298.3022766113281,297.0824890136719,284.9872436523437,1.0,0.7011640667915344,0.341128796339035,0.341128796339035,1.0,1.0,-3.41998291015625,0.8536497950553894,2.566333055496216,0.0818905383348465,0.915032923221588,0.915032923221588,0.0,300.0530700683594,280.0,55528.734375,0.0,4033.062744140625,1.0,279.1388854980469,283.1014709472656,295.33477783203125,298.8731384277344,293.1499938964844,293.1499938964844,278.8500061035156,34377.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925594687461853,1.0,0.0,0.0,3.349419593811035,3.34943962097168,7.485699597964413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.84765625,0.0,1178.2972412109375,1895.4371337890625,0.0,3640.697265625,0.8303565979003906,1.0,0.0,3.0,1.0,0.0
18206580,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7188221216201782,0.3421801626682281,0.3154905140399933,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8498903512954712,0.5816695690155029,0.5572136044502258,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8812429904937744,0.6504526734352112,0.4589497148990631,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7733546495437622,0.4331928491592407,0.4177381098270416,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6329664587974548,0.2326426357030868,1.085899829864502,284.8929748535156,284.95001220703125,301.9515686035156,292.3617248535156,298.2947998046875,297.0774230957031,284.8949279785156,1.0,0.6962071061134338,0.3413086831569671,0.3413086831569671,1.0,1.0,-3.404914140701294,0.849591076374054,2.5553231239318848,0.0814113393425941,0.8308823108673096,0.8308823108673096,0.0,293.8542175292969,280.0,55829.47265625,0.0,3959.146484375,1.0,278.8691711425781,282.9936218261719,295.3821716308594,299.02032470703125,293.1499938964844,293.1499938964844,278.8500061035156,39444.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93206524848938,1.0,0.0,0.0,3.2336294651031494,3.233649492263794,6.977082307457749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.83984375,0.0,1107.088134765625,1895.4371337890625,0.0,3700.056884765625,0.8090314269065857,1.0,0.0,3.0,1.0,0.0
18206640,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7192212343215942,0.3418461084365845,0.3151151239871979,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8504195213317871,0.5811566710472107,0.5566521883010864,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8819133639335632,0.6500808596611023,0.4586246311664581,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7738840579986572,0.4328624308109283,0.4173558354377746,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6332898736000061,0.2323879599571228,1.0844751596450806,284.89947509765625,284.95001220703125,301.9487609863281,292.3606262207031,298.2931823730469,297.0763854980469,284.9005432128906,1.0,0.6950384378433228,0.3413457572460174,0.3413457572460174,1.0,1.0,-3.401222944259644,0.8485758900642395,2.552647113800049,0.0812357440590858,0.8292571902275085,0.8292571902275085,0.0,292.4105834960937,268.0,55737.47265625,0.0,3941.5673828125,1.0,278.8616943359375,283.0004272460937,295.3745422363281,298.9978942871094,293.1499938964844,293.1499938964844,279.1499938964844,39145.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319505095481871,1.0,0.0,0.0,3.2174394130706787,3.217458963394165,6.907391139066021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.94140625,0.0,1090.84033203125,1895.4371337890625,0.0,3699.0068359375,0.8052781224250793,1.0,0.0,3.0,1.0,0.0
18206700,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7207618355751038,0.3411529064178467,0.3141495883464813,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8523890972137451,0.5799639225006104,0.5551574230194092,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8843536376953125,0.649389386177063,0.457822173833847,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7758294343948364,0.4321301579475403,0.4163410365581512,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6345248818397522,0.2317782044410705,1.0805219411849976,284.99761962890625,284.95001220703125,301.9403076171875,292.3573303222656,298.2894897460937,297.0746765136719,284.99853515625,1.0,0.6915094256401062,0.3414542078971863,0.3414542078971863,1.0,1.0,-3.3913185596466064,0.8458794951438904,2.545439004898072,0.0807526260614395,0.8944367170333862,0.8944367170333862,0.0,287.7371826171875,268.0,54888.0234375,0.0,3889.943115234375,1.0,279.0906677246094,283.1210632324219,295.3182067871094,298.7855224609375,293.1499938964844,293.1499938964844,279.1499938964844,35059.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252314567565918,1.0,0.0,0.0,3.249256134033203,3.2492754459381104,7.044678795864456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.80712890625,0.0,1091.782470703125,1895.4371337890625,0.0,3637.356689453125,0.8100428581237793,1.0,0.0,3.0,1.0,0.0
18206760,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7229067087173462,0.3405757546424866,0.3134381175041199,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8550480604171753,0.5788958072662354,0.5539520382881165,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8875683546066284,0.648837685585022,0.4572947919368744,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7784290909767151,0.4315060377120971,0.4155455529689789,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.636257529258728,0.2312542796134948,1.077157735824585,284.9849548339844,284.95001220703125,301.9315185546875,292.353759765625,298.286865234375,297.0740051269531,284.98370361328125,1.0,0.6878953576087952,0.3416230678558349,0.3416230678558349,1.0,1.0,-3.3833744525909424,0.8439517021179199,2.5394227504730225,0.0806378871202468,0.9001432657241821,0.9001432657241821,0.0,282.4405517578125,256.0,54819.921875,0.0,3839.7880859375,1.0,279.1391906738281,283.1129150390625,295.320068359375,298.8153991699219,293.1499938964844,293.1499938964844,278.8500061035156,34337.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218833446502686,1.0,0.0,0.0,3.2978949546813965,3.297914505004883,7.257164611473854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.8623046875,0.0,1130.5430908203125,1895.4371337890625,0.0,3606.529052734375,0.8185751438140869,1.0,0.0,3.0,1.0,0.0
18206820,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7268428802490234,0.3385759890079498,0.311479389667511,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8601875901222229,0.5758193135261536,0.5509157776832581,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.893710196018219,0.6465091109275818,0.4556169807910919,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7834439873695374,0.4295338094234466,0.4134913980960846,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6396026015281677,0.2297952771186828,1.0693416595458984,284.9029846191406,284.95001220703125,301.9129943847656,292.34588623046875,298.2784423828125,297.06915283203125,284.9033203125,1.0,0.6801474094390869,0.3419607579708099,0.3419607579708099,1.0,1.0,-3.363487243652344,0.8388785123825073,2.524608612060547,0.0802308320999145,0.8190159201622009,0.8190159201622009,0.0,271.9202880859375,244.0,54977.21875,0.0,3730.904296875,1.0,278.8617858886719,283.0194091796875,295.3586120605469,298.9344482421875,293.1499938964844,293.1499938964844,279.1499938964844,39055.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280978441238404,1.0,0.0,0.0,3.160170078277588,3.160189151763916,6.663681233476382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.13037109375,0.0,1040.83740234375,1895.4371337890625,0.0,3663.693603515625,0.7926642894744873,1.0,0.0,3.0,1.0,0.0
18206880,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7268428802490234,0.3385759890079498,0.311479389667511,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8601875901222229,0.5758193135261536,0.5509157776832581,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.893710196018219,0.6465091109275818,0.4556169807910919,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7834439873695374,0.4295338094234466,0.4134913980960846,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6396026015281677,0.2297952771186828,1.0693416595458984,284.9029846191406,284.95001220703125,301.9129943847656,292.34588623046875,298.2784423828125,297.06915283203125,284.9033203125,1.0,0.6801474094390869,0.3419607579708099,0.3419607579708099,1.0,1.0,-3.363487243652344,0.8388785123825073,2.524608612060547,0.0802308320999145,0.8190159201622009,0.8190159201622009,0.0,271.9202880859375,244.0,54977.21875,0.0,3730.904296875,1.0,278.8617858886719,283.0194091796875,295.3586120605469,298.9344482421875,293.1499938964844,293.1499938964844,279.1499938964844,39055.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280978441238404,1.0,0.0,0.0,3.160170078277588,3.160189151763916,6.663681233476382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.13037109375,0.0,1040.83740234375,1895.4371337890625,0.0,3663.693603515625,0.7926642894744873,1.0,0.0,3.0,1.0,0.0
18206940,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7318105697631836,0.337293803691864,0.3097627758979797,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8666517734527588,0.573509693145752,0.5481393933296204,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9012737274169922,0.6451772451400757,0.4542086124420166,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7896521091461182,0.428131639957428,0.4116018712520599,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6438378691673279,0.2286488860845565,1.0617605447769165,284.9825744628906,284.95001220703125,301.8931884765625,292.3370056152344,298.2722473144531,297.06756591796875,284.98193359375,1.0,0.6720629930496216,0.3422984182834625,0.3422984182834625,1.0,1.0,-3.344994068145752,0.834226131439209,2.510767936706543,0.0797607451677322,0.8856325149536133,0.8856325149536133,0.0,260.45916748046875,232.0,54066.73046875,0.0,3621.143798828125,1.0,279.1376953125,283.126953125,295.30340576171875,298.7523193359375,293.1499938964844,293.1499938964844,279.45001220703125,34448.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179340600967408,1.0,0.0,0.0,3.239028215408325,3.2390472888946533,7.000398909440264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.064453125,0.0,1078.70263671875,1895.4371337890625,0.0,3570.080810546875,0.8056836128234863,1.0,0.0,3.0,1.0,0.0
18207000,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7318105697631836,0.337293803691864,0.3097627758979797,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8666517734527588,0.573509693145752,0.5481393933296204,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9012737274169922,0.6451772451400757,0.4542086124420166,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7896521091461182,0.428131639957428,0.4116018712520599,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6438378691673279,0.2286488860845565,1.0617605447769165,284.9825744628906,284.95001220703125,301.8931884765625,292.3370056152344,298.2722473144531,297.06756591796875,284.98193359375,1.0,0.6720629930496216,0.3422984182834625,0.3422984182834625,1.0,1.0,-3.344994068145752,0.834226131439209,2.510767936706543,0.0797607451677322,0.8856325149536133,0.8856325149536133,0.0,260.45916748046875,232.0,54066.73046875,0.0,3621.143798828125,1.0,279.1376953125,283.126953125,295.30340576171875,298.7523193359375,293.1499938964844,293.1499938964844,279.45001220703125,34448.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179340600967408,1.0,0.0,0.0,3.239028215408325,3.2390472888946533,7.000398909440264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.064453125,0.0,1078.70263671875,1895.4371337890625,0.0,3570.080810546875,0.8056836128234863,1.0,0.0,3.0,1.0,0.0
