time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7378186583518982,0.3362195193767547,0.3083639442920685,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8744251132011414,0.5714414715766907,0.5457363724708557,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.910487949848175,0.6440959572792053,0.4531222283840179,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7970356345176697,0.4269415140151977,0.4100172519683838,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6490828990936279,0.2276826053857803,1.055206537246704,285.0322265625,284.95001220703125,301.8721008300781,292.3271179199219,298.2676696777344,297.06793212890625,285.0295715332031,1.0,0.6639904975891113,0.3426985740661621,0.3426985740661621,1.0,1.0,-3.32932710647583,0.8306092023849487,2.498717784881592,0.0797616764903068,0.9751086831092834,0.9751086831092834,0.0,248.51712036132807,220.0,53435.08203125,0.0,3516.34326171875,1.0,279.4382019042969,283.1999816894531,295.2987365722656,298.69158935546875,293.1499938964844,293.1499938964844,279.1499938964844,32042.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096705317497252,1.0,0.0,0.0,3.3985795974731445,3.398599624633789,7.707050713179342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.12890625,0.0,1208.6212158203125,1895.4371337890625,0.0,3493.5458984375,0.8393928408622742,1.0,0.0,3.0,1.0,0.0
18207120,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7378186583518982,0.3362195193767547,0.3083639442920685,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8744251132011414,0.5714414715766907,0.5457363724708557,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.910487949848175,0.6440959572792053,0.4531222283840179,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7970356345176697,0.4269415140151977,0.4100172519683838,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6490828990936279,0.2276826053857803,1.055206537246704,285.0322265625,284.95001220703125,301.8721008300781,292.3271179199219,298.2676696777344,297.06793212890625,285.0295715332031,1.0,0.6639904975891113,0.3426985740661621,0.3426985740661621,1.0,1.0,-3.32932710647583,0.8306092023849487,2.498717784881592,0.0797616764903068,0.9751086831092834,0.9751086831092834,0.0,248.51712036132807,220.0,53435.08203125,0.0,3516.34326171875,1.0,279.4382019042969,283.1999816894531,295.2987365722656,298.69158935546875,293.1499938964844,293.1499938964844,279.1499938964844,32042.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096705317497252,1.0,0.0,0.0,3.3985795974731445,3.398599624633789,7.707050713179342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.12890625,0.0,1208.6212158203125,1895.4371337890625,0.0,3493.5458984375,0.8393928408622742,1.0,0.0,3.0,1.0,0.0
18207180,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7430683970451355,0.3339045643806457,0.3062168955802917,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8814800381660461,0.5679934620857239,0.5424644351005554,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9193022847175598,0.6412298083305359,0.4511772394180298,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8036763668060303,0.4246738255023956,0.4077761769294739,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6538418531417847,0.2260840535163879,1.0470366477966309,284.8837890625,284.95001220703125,301.8497314453125,292.3162536621094,298.2580871582031,297.06268310546875,284.8845520019531,1.0,0.6555418968200684,0.3430987000465393,0.3430987000465393,1.0,1.0,-3.3079633712768555,0.8252225518226624,2.482740879058838,0.0794233605265617,0.8567318916320801,0.8567318916320801,0.0,237.4432983398437,208.0,53953.3515625,0.0,3404.337890625,1.0,279.1601867675781,283.03619384765625,295.3476867675781,298.8582763671875,293.1499938964844,293.1499938964844,279.45001220703125,38160.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201730489730836,1.0,0.0,0.0,3.3257412910461426,3.3257617950439453,7.380235729215201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.0830078125,0.0,1182.0966796875,1895.4371337890625,0.0,3590.75537109375,0.828049898147583,1.0,0.0,3.0,1.0,0.0
18207240,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7430683970451355,0.3339045643806457,0.3062168955802917,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8814800381660461,0.5679934620857239,0.5424644351005554,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9193022847175598,0.6412298083305359,0.4511772394180298,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8036763668060303,0.4246738255023956,0.4077761769294739,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6538418531417847,0.2260840535163879,1.0470366477966309,284.8837890625,284.95001220703125,301.8497314453125,292.3162536621094,298.2580871582031,297.06268310546875,284.8845520019531,1.0,0.6555418968200684,0.3430987000465393,0.3430987000465393,1.0,1.0,-3.3079633712768555,0.8252225518226624,2.482740879058838,0.0794233605265617,0.8567318916320801,0.8567318916320801,0.0,237.4432983398437,208.0,53953.3515625,0.0,3404.337890625,1.0,279.1601867675781,283.03619384765625,295.3476867675781,298.8582763671875,293.1499938964844,293.1499938964844,279.45001220703125,38160.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201730489730836,1.0,0.0,0.0,3.3257412910461426,3.3257617950439453,7.380235729215201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.0830078125,0.0,1182.0966796875,1895.4371337890625,0.0,3590.75537109375,0.828049898147583,1.0,0.0,3.0,1.0,0.0
18207300,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7458292841911316,0.3330518305301666,0.305052101612091,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8851964473724365,0.5665872693061829,0.5407081842422485,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9240235686302184,0.6402453780174255,0.4501144289970398,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8071122169494629,0.4237550497055053,0.4065350592136383,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6563073992729187,0.225363627076149,1.0424244403839111,284.988525390625,284.95001220703125,301.8381042480469,292.3104553222656,298.2536315917969,297.0608215332031,284.9903869628906,1.0,0.651131808757782,0.3432987630367279,0.3432987630367279,1.0,1.0,-3.296128273010254,0.8221727609634399,2.4739556312561035,0.0790157169103622,0.9216392636299132,0.9216392636299132,0.0,231.83935546875,208.0,53006.921875,0.0,3345.8623046875,1.0,279.3934631347656,283.166015625,295.28240966796875,298.6365661621094,293.1499938964844,293.1499938964844,279.45001220703125,34950.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142526388168336,1.0,0.0,0.0,3.3505921363830566,3.350612163543701,7.490941698051756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.00537109375,0.0,1183.323486328125,1895.4371337890625,0.0,3536.027099609375,0.8324344754219055,1.0,0.0,3.0,1.0,0.0
18207360,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7493920922279358,0.3323946893215179,0.3042111992835998,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8898060321807861,0.5653920769691467,0.5393198728561401,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.929863691329956,0.6395183801651001,0.4494094550609588,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8112307786941528,0.4230072200298309,0.4055697321891784,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6594364047050476,0.224756434559822,1.0385042428970337,284.9805908203125,284.95001220703125,301.8261413574219,292.3044128417969,298.2503662109375,297.0601501464844,284.97918701171875,1.0,0.6467846632003784,0.3435355126857757,0.3435355126857757,1.0,1.0,-3.286721706390381,0.819969117641449,2.466752767562866,0.0789383426308631,0.9286180138587952,0.9286180138587952,0.0,225.82354736328125,196.0,52909.98046875,0.0,3290.8984375,1.0,279.44024658203125,283.1615600585937,295.2770080566406,298.6573791503906,293.1499938964844,293.1499938964844,279.1499938964844,34260.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911267101764679,1.0,0.0,0.0,3.39916729927063,3.3991878032684326,7.709716101089725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.6396484375,0.0,1224.6395263671875,1895.4371337890625,0.0,3508.359130859375,0.8412198424339294,1.0,0.0,3.0,1.0,0.0
18207420,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7562066316604614,0.3302370905876159,0.3020842671394348,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8986886143684387,0.5620660185813904,0.5360201001167297,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9409677386283876,0.6368339657783508,0.4474669098854065,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8188746571540833,0.4207907617092132,0.4032557606697082,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6655241250991821,0.2231336086988449,1.02980375289917,284.8871459960937,284.95001220703125,301.8013000488281,292.2916259765625,298.24090576171875,297.0556335449219,284.88824462890625,1.0,0.6378724575042725,0.3440089821815491,0.3440089821815491,1.0,1.0,-3.2646231651306152,0.8145381808280945,2.450085163116455,0.0786588415503501,0.8312827348709106,0.8312827348709106,0.0,214.3641815185547,184.0,53057.421875,0.0,3177.81640625,1.0,279.16070556640625,283.05889892578125,295.3077697753906,298.76580810546875,293.1499938964844,293.1499938964844,279.45001220703125,39567.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918248176574707,1.0,0.0,0.0,3.251449584960937,3.251469612121582,7.054193247313378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.18408203125,0.0,1123.771240234375,1895.4371337890625,0.0,3572.98291015625,0.8131936192512512,1.0,0.0,3.0,1.0,0.0
18207480,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7562066316604614,0.3302370905876159,0.3020842671394348,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8986886143684387,0.5620660185813904,0.5360201001167297,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9409677386283876,0.6368339657783508,0.4474669098854065,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8188746571540833,0.4207907617092132,0.4032557606697082,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6655241250991821,0.2231336086988449,1.02980375289917,284.8871459960937,284.95001220703125,301.8013000488281,292.2916259765625,298.24090576171875,297.0556335449219,284.88824462890625,1.0,0.6378724575042725,0.3440089821815491,0.3440089821815491,1.0,1.0,-3.2646231651306152,0.8145381808280945,2.450085163116455,0.0786588415503501,0.8312827348709106,0.8312827348709106,0.0,214.3641815185547,184.0,53057.421875,0.0,3177.81640625,1.0,279.16070556640625,283.05889892578125,295.3077697753906,298.76580810546875,293.1499938964844,293.1499938964844,279.45001220703125,39567.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918248176574707,1.0,0.0,0.0,3.251449584960937,3.251469612121582,7.054193247313378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.18408203125,0.0,1123.771240234375,1895.4371337890625,0.0,3572.98291015625,0.8131936192512512,1.0,0.0,3.0,1.0,0.0
18207540,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7646896839141846,0.328888326883316,0.3002563714981079,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9096337556838988,0.5596160292625427,0.533052384853363,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9537951350212096,0.6352980732917786,0.4458639323711395,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8277978897094727,0.4192300736904144,0.4011662304401397,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6729879975318909,0.2218659818172454,1.0215046405792236,284.98248291015625,284.95001220703125,301.7752380371094,292.2778625488281,298.2337646484375,297.054443359375,284.9818115234375,1.0,0.6288576126098633,0.3444824814796448,0.3444824814796448,1.0,1.0,-3.244429588317871,0.8096847534179688,2.4347448348999023,0.0783432200551033,0.9043151140213012,0.9043151140213012,0.0,202.380859375,172.0,52041.1015625,0.0,3067.3671875,1.0,279.43865966796875,283.1826171875,295.2416687011719,298.56646728515625,293.1499938964844,293.1499938964844,279.1499938964844,34588.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073633551597596,1.0,0.0,0.0,3.3219900131225586,3.322010040283203,7.363596523646265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.732421875,0.0,1154.285400390625,1895.4371337890625,0.0,3472.118408203125,0.8243669271469116,1.0,0.0,3.0,1.0,0.0
18207600,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7646896839141846,0.328888326883316,0.3002563714981079,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9096337556838988,0.5596160292625427,0.533052384853363,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9537951350212096,0.6352980732917786,0.4458639323711395,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8277978897094727,0.4192300736904144,0.4011662304401397,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6729879975318909,0.2218659818172454,1.0215046405792236,284.98248291015625,284.95001220703125,301.7752380371094,292.2778625488281,298.2337646484375,297.054443359375,284.9818115234375,1.0,0.6288576126098633,0.3444824814796448,0.3444824814796448,1.0,1.0,-3.244429588317871,0.8096847534179688,2.4347448348999023,0.0783432200551033,0.9043151140213012,0.9043151140213012,0.0,202.380859375,172.0,52041.1015625,0.0,3067.3671875,1.0,279.43865966796875,283.1826171875,295.2416687011719,298.56646728515625,293.1499938964844,293.1499938964844,279.1499938964844,34588.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073633551597596,1.0,0.0,0.0,3.3219900131225586,3.322010040283203,7.363596523646265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.732421875,0.0,1154.285400390625,1895.4371337890625,0.0,3472.118408203125,0.8243669271469116,1.0,0.0,3.0,1.0,0.0
18207660,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7736334800720215,0.3268116414546966,0.2981937527656555,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9219871163368224,0.5563623905181885,0.5298101902008057,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9662688374519348,0.6326766014099121,0.4439569413661957,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8370983004570007,0.4170616567134857,0.3988885581493377,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6809313893318176,0.2202831655740738,1.0129410028457642,284.8980712890625,284.95001220703125,301.7479858398437,292.2631225585937,298.224853515625,297.051025390625,284.8987121582031,1.0,0.6197308897972107,0.3450429141521454,0.3450429141521454,1.0,1.0,-3.222728967666626,0.8045828342437744,2.418146133422852,0.0782904624938964,0.8185070753097534,0.8185070753097534,0.0,190.8074493408203,160.0,52155.0,0.0,2957.2705078125,1.0,279.1615295410156,283.0888671875,295.2755126953125,298.67626953125,293.1499938964844,293.1499938964844,279.45001220703125,39442.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91358745098114,1.0,0.0,0.0,3.1732959747314453,3.1733152866363525,6.719151883771701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.0703125,0.0,1054.5345458984375,1895.4371337890625,0.0,3529.866455078125,0.7959622740745544,1.0,0.0,3.0,1.0,0.0
18207720,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7736334800720215,0.3268116414546966,0.2981937527656555,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9219871163368224,0.5563623905181885,0.5298101902008057,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9662688374519348,0.6326766014099121,0.4439569413661957,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8370983004570007,0.4170616567134857,0.3988885581493377,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6809313893318176,0.2202831655740738,1.0129410028457642,284.8980712890625,284.95001220703125,301.7479858398437,292.2631225585937,298.224853515625,297.051025390625,284.8987121582031,1.0,0.6197308897972107,0.3450429141521454,0.3450429141521454,1.0,1.0,-3.222728967666626,0.8045828342437744,2.418146133422852,0.0782904624938964,0.8185070753097534,0.8185070753097534,0.0,190.8074493408203,160.0,52155.0,0.0,2957.2705078125,1.0,279.1615295410156,283.0888671875,295.2755126953125,298.67626953125,293.1499938964844,293.1499938964844,279.45001220703125,39442.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91358745098114,1.0,0.0,0.0,3.1732959747314453,3.1733152866363525,6.719151883771701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.0703125,0.0,1054.5345458984375,1895.4371337890625,0.0,3529.866455078125,0.7959622740745544,1.0,0.0,3.0,1.0,0.0
18207780,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7845678925514221,0.3254330456256866,0.2963704764842987,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.93706214427948,0.553864598274231,0.5268335938453674,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9797318577766418,0.6310548782348633,0.4423274397850036,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8483351469039917,0.4154551029205322,0.3967848718166351,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6904937028884888,0.2189992368221283,1.0046570301055908,284.9833984375,284.95001220703125,301.7195129394531,292.2474670410156,298.2177734375,297.0502624511719,284.982666015625,1.0,0.6105012893676758,0.345603346824646,0.345603346824646,1.0,1.0,-3.202502012252808,0.799932062625885,2.4025697708129883,0.0781855508685112,0.8880316019058228,0.8880316019058228,0.0,178.83505249023438,148.0,51200.6484375,0.0,2849.434326171875,1.0,279.4378356933594,283.2016906738281,295.2106628417969,298.48297119140625,293.1499938964844,293.1499938964844,279.75,34476.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026597142219543,1.0,0.0,0.0,3.2510218620300293,3.2510411739349365,7.052337309687573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.6728515625,0.0,1089.4647216796875,1895.4371337890625,0.0,3428.3642578125,0.8083822727203369,1.0,0.0,3.0,1.0,0.0
18207840,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7845678925514221,0.3254330456256866,0.2963704764842987,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.93706214427948,0.553864598274231,0.5268335938453674,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9797318577766418,0.6310548782348633,0.4423274397850036,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8483351469039917,0.4154551029205322,0.3967848718166351,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6904937028884888,0.2189992368221283,1.0046570301055908,284.9833984375,284.95001220703125,301.7195129394531,292.2474670410156,298.2177734375,297.0502624511719,284.982666015625,1.0,0.6105012893676758,0.345603346824646,0.345603346824646,1.0,1.0,-3.202502012252808,0.799932062625885,2.4025697708129883,0.0781855508685112,0.8880316019058228,0.8880316019058228,0.0,178.83505249023438,148.0,51200.6484375,0.0,2849.434326171875,1.0,279.4378356933594,283.2016906738281,295.2106628417969,298.48297119140625,293.1499938964844,293.1499938964844,279.75,34476.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026597142219543,1.0,0.0,0.0,3.2510218620300293,3.2510411739349365,7.052337309687573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.6728515625,0.0,1089.4647216796875,1895.4371337890625,0.0,3428.3642578125,0.8083822727203369,1.0,0.0,3.0,1.0,0.0
18207900,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7908828854560852,0.3248485028743744,0.2955746650695801,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9454904794692992,0.5527374148368835,0.5254808068275452,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.986664652824402,0.6303806900978088,0.441629558801651,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8548621535301208,0.4147543013095855,0.3958449065685272,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.6960042715072632,0.2184355109930038,1.000895857810974,285.0634460449219,284.95001220703125,301.704833984375,292.2392883300781,298.2147521972656,297.0506591796875,285.06463623046875,1.0,0.6059302091598511,0.3458835780620575,0.3458835780620575,1.0,1.0,-3.193425416946411,0.7979205250740051,2.395504713058472,0.0782380700111389,0.9651227593421936,0.9651227593421936,0.0,172.76844787597656,148.0,50445.609375,0.0,2797.677734375,1.0,279.6879272460937,283.3048095703125,295.1810302734375,298.34228515625,293.1499938964844,293.1499938964844,279.75,32189.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895710289478302,1.0,0.0,0.0,3.326584577560425,3.326603889465332,7.383978868347185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.03076171875,0.0,1142.162841796875,1895.4371337890625,0.0,3363.565673828125,0.8244013786315918,1.0,0.0,3.0,1.0,0.0
18207960,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7978741526603699,0.3242638409137726,0.2948724031448364,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.954470694065094,0.5516138672828674,0.5242420434951782,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9936846494674684,0.6296948790550232,0.4410336315631866,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.862156331539154,0.4140635132789612,0.3949963748455047,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7020899057388306,0.2178938537836074,0.9974265694618224,285.0397644042969,284.95001220703125,301.6898498535156,292.2308959960937,298.2120666503906,297.05133056640625,285.0365600585937,1.0,0.601402997970581,0.3461915552616119,0.3461915552616119,1.0,1.0,-3.185183048248291,0.7962396740913391,2.3889434337615967,0.0784434974193573,0.9842322468757628,0.9842322468757628,0.0,166.63653564453125,151.0,50508.33984375,0.0,2747.53369140625,1.0,279.7391662597656,283.2804260253906,295.1980285644531,298.4105224609375,293.1499938964844,293.1499938964844,279.45001220703125,31897.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935379981994629,1.0,0.0,0.0,3.4133880138397217,3.413408041000366,7.774359005452425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.46142578125,0.0,1221.8203125,1895.4371337890625,0.0,3343.2783203125,0.842545747756958,1.0,0.0,3.0,1.0,0.0
18208020,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8014964461326599,0.3226794600486755,0.2936554849147796,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.959071934223175,0.5492123961448669,0.5222371220588684,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9973153471946716,0.6276216506958008,0.4398651123046875,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8661489486694336,0.41244637966156,0.3936408758163452,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7051899433135986,0.2167690396308899,0.9925896525382996,284.8743591308594,284.95001220703125,301.6689453125,292.2190246582031,298.2056884765625,297.0490417480469,284.873779296875,1.0,0.5977839827537537,0.3466119468212127,0.3466119468212127,1.0,1.0,-3.172466278076172,0.7934824824333191,2.378983736038208,0.0786732137203216,0.871851921081543,0.871851921081543,0.0,162.6898651123047,151.0,51254.2578125,0.0,2700.49853515625,1.0,279.4787292480469,283.0964050292969,295.2618713378906,298.61865234375,293.1499938964844,293.1499938964844,279.45001220703125,37116.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903060793876648,1.0,0.0,0.0,3.388267755508423,3.388288736343384,7.660352707716811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.23388671875,0.0,1234.037109375,1895.4371337890625,0.0,3432.098388671875,0.8398715853691101,1.0,0.0,3.0,1.0,0.0
18208080,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8014492392539978,0.3218356072902679,0.2928870320320129,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9591400027275084,0.5479757785797119,0.5210654735565186,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9974799156188964,0.6265237331390381,0.4390890300273895,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8662574291229248,0.4115846157073974,0.3928257822990417,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7051144242286682,0.2161557823419571,0.9898613691329956,284.8795166015625,284.95001220703125,301.6590270996094,292.21337890625,298.20196533203125,297.0471496582031,284.8807373046875,1.0,0.5963931083679199,0.3468075096607208,0.3468075096607208,1.0,1.0,-3.1649410724639893,0.7916942834854126,2.373246908187866,0.0786074176430702,0.8597238063812256,0.8597238063812256,0.0,161.90570068359375,154.0,51051.55859375,0.0,2681.211669921875,1.0,279.4596252441406,283.1061096191406,295.2476501464844,298.5776672363281,293.1499938964844,293.1499938964844,279.75,38235.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046756625175476,1.0,0.0,0.0,3.344191312789917,3.344212055206299,7.462348321496393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.30322265625,0.0,1199.8594970703125,1895.4371337890625,0.0,3447.12841796875,0.8320693969726562,1.0,0.0,3.0,1.0,0.0
18208140,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8004750609397888,0.3200985789299011,0.291074126958847,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.958090603351593,0.5450937747955322,0.5180677771568298,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9971647262573242,0.6244235038757324,0.4373510777950287,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8655003309249878,0.4096245169639587,0.3907557129859924,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7038734555244446,0.2146039307117462,0.9823107719421388,284.9832458496094,284.95001220703125,301.62701416015625,292.1949462890625,298.19268798828125,297.0444030761719,284.9822692871094,1.0,0.5932232737541199,0.3474234640598297,0.3474234640598297,1.0,1.0,-3.1454918384552,0.7873837351799011,2.3581082820892334,0.0786128193140029,0.936430811882019,0.936430811882019,0.0,160.58767700195312,157.0,50020.59375,0.0,2635.553955078125,1.0,279.7395935058594,283.2372741699219,295.1677551269531,298.3697204589844,293.1499938964844,293.1499938964844,279.45001220703125,34233.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955750465393066,1.0,0.0,0.0,3.41845178604126,3.4184722900390625,7.797443117851799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.1318359375,0.0,1243.0819091796875,1895.4371337890625,0.0,3362.30322265625,0.8456782102584839,1.0,0.0,3.0,1.0,0.0
18208200,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8004750609397888,0.3200985789299011,0.291074126958847,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.958090603351593,0.5450937747955322,0.5180677771568298,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9971647262573242,0.6244235038757324,0.4373510777950287,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8655003309249878,0.4096245169639587,0.3907557129859924,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7038734555244446,0.2146039307117462,0.9823107719421388,284.9832458496094,284.95001220703125,301.62701416015625,292.1949462890625,298.19268798828125,297.0444030761719,284.9822692871094,1.0,0.5932232737541199,0.3474234640598297,0.3474234640598297,1.0,1.0,-3.1454918384552,0.7873837351799011,2.3581082820892334,0.0786128193140029,0.936430811882019,0.936430811882019,0.0,160.58767700195312,157.0,50020.59375,0.0,2635.553955078125,1.0,279.7395935058594,283.2372741699219,295.1677551269531,298.3697204589844,293.1499938964844,293.1499938964844,279.45001220703125,34233.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955750465393066,1.0,0.0,0.0,3.41845178604126,3.4184722900390625,7.797443117851799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.1318359375,0.0,1243.0819091796875,1895.4371337890625,0.0,3362.30322265625,0.8456782102584839,1.0,0.0,3.0,1.0,0.0
18208260,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7963141202926636,0.3176632523536682,0.289170503616333,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9530782103538512,0.5414499640464783,0.5149630308151245,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9939723610877992,0.6213046312332153,0.4354752600193023,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8614572286605835,0.407071441411972,0.3886193335056305,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6998080611228943,0.2127075791358947,0.974729299545288,284.8822631835937,284.95001220703125,301.5938720703125,292.17559814453125,298.1815490722656,297.0394592285156,284.8837890625,1.0,0.5911605954170227,0.3480719327926636,0.3480719327926636,1.0,1.0,-3.125538349151612,0.7829731702804565,2.342565059661865,0.0788100510835647,0.8331994414329529,0.8331994414329529,0.0,161.44784545898438,160.0,50212.80078125,0.0,2601.015625,1.0,279.46044921875,283.1277160644531,295.1947937011719,298.4759216308594,293.1499938964844,293.1499938964844,279.75,39750.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032526016235352,1.0,0.0,0.0,3.270241498947144,3.270261764526367,7.135969326554914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.96484375,0.0,1141.908203125,1895.4371337890625,0.0,3433.88427734375,0.8175158500671387,1.0,0.0,3.0,1.0,0.0
18208320,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7963141202926636,0.3176632523536682,0.289170503616333,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9530782103538512,0.5414499640464783,0.5149630308151245,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9939723610877992,0.6213046312332153,0.4354752600193023,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8614572286605835,0.407071441411972,0.3886193335056305,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6998080611228943,0.2127075791358947,0.974729299545288,284.8822631835937,284.95001220703125,301.5938720703125,292.17559814453125,298.1815490722656,297.0394592285156,284.8837890625,1.0,0.5911605954170227,0.3480719327926636,0.3480719327926636,1.0,1.0,-3.125538349151612,0.7829731702804565,2.342565059661865,0.0788100510835647,0.8331994414329529,0.8331994414329529,0.0,161.44784545898438,160.0,50212.80078125,0.0,2601.015625,1.0,279.46044921875,283.1277160644531,295.1947937011719,298.4759216308594,293.1499938964844,293.1499938964844,279.75,39750.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032526016235352,1.0,0.0,0.0,3.270241498947144,3.270261764526367,7.135969326554914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.96484375,0.0,1141.908203125,1895.4371337890625,0.0,3433.88427734375,0.8175158500671387,1.0,0.0,3.0,1.0,0.0
18208380,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.791720449924469,0.315988540649414,0.2875500321388244,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9472548365592957,0.5386462807655334,0.5121845602989197,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.990166962146759,0.6193177700042725,0.4339397251605987,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8568865656852722,0.4051370918750763,0.3867034018039703,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6951788067817688,0.2111111879348755,0.9674897193908693,284.9851989746094,284.95001220703125,301.5595703125,292.1553649902344,298.172119140625,297.0370178222656,284.9844665527344,1.0,0.5897167325019836,0.3487204313278198,0.3487204313278198,1.0,1.0,-3.107388973236084,0.7791184782981873,2.328270435333252,0.0789696127176284,0.9109699130058287,0.9109699130058287,0.0,162.9246826171875,163.0,49206.84765625,0.0,2573.613525390625,1.0,279.7388610839844,283.2574768066406,295.11822509765625,298.2681884765625,293.1499938964844,293.1499938964844,279.45001220703125,34509.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920508623123169,1.0,0.0,0.0,3.3423171043396,3.342337131500244,7.453987223016156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.19677734375,0.0,1172.5723876953125,1895.4371337890625,0.0,3329.3818359375,0.8288615942001343,1.0,0.0,3.0,1.0,0.0
18208440,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.791720449924469,0.315988540649414,0.2875500321388244,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9472548365592957,0.5386462807655334,0.5121845602989197,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.990166962146759,0.6193177700042725,0.4339397251605987,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8568865656852722,0.4051370918750763,0.3867034018039703,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6951788067817688,0.2111111879348755,0.9674897193908693,284.9851989746094,284.95001220703125,301.5595703125,292.1553649902344,298.172119140625,297.0370178222656,284.9844665527344,1.0,0.5897167325019836,0.3487204313278198,0.3487204313278198,1.0,1.0,-3.107388973236084,0.7791184782981873,2.328270435333252,0.0789696127176284,0.9109699130058287,0.9109699130058287,0.0,162.9246826171875,163.0,49206.84765625,0.0,2573.613525390625,1.0,279.7388610839844,283.2574768066406,295.11822509765625,298.2681884765625,293.1499938964844,293.1499938964844,279.45001220703125,34509.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920508623123169,1.0,0.0,0.0,3.3423171043396,3.342337131500244,7.453987223016156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.19677734375,0.0,1172.5723876953125,1895.4371337890625,0.0,3329.3818359375,0.8288615942001343,1.0,0.0,3.0,1.0,0.0
18208500,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7891613245010376,0.3148502707481384,0.2867777645587921,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9439275860786438,0.5369166135787964,0.5108419060707092,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9879115223884584,0.6178668737411499,0.4331988096237182,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8543442487716675,0.4039268493652344,0.3857921361923218,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6926431655883789,0.2101955562829971,0.9640903472900392,284.8695373535156,284.95001220703125,301.5420227050781,292.1449279785156,298.1668701171875,297.03521728515625,284.86676025390625,1.0,0.5891930460929871,0.3490446805953979,0.3490446805953979,1.0,1.0,-3.098778009414673,0.7773241400718689,2.321453809738159,0.0791778415441513,0.8273518085479736,0.8273518085479736,0.0,163.9361114501953,163.0,49757.921875,0.0,2562.34033203125,1.0,279.5059509277344,283.1246032714844,295.1672668457031,298.4508361816406,293.1499938964844,293.1499938964844,279.45001220703125,38502.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897399365901947,1.0,0.0,0.0,3.292276382446289,3.2922966480255127,7.232457619466004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.99560546875,0.0,1153.557861328125,1895.4371337890625,0.0,3379.33056640625,0.8188292384147644,1.0,0.0,3.0,1.0,0.0
18208560,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7856706976890564,0.3135629296302795,0.2857136726379394,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9394423365592957,0.5350213646888733,0.509160041809082,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9846996068954468,0.6162171363830566,0.4321250319480896,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8509548902511597,0.4025734961032867,0.3846180737018585,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6893271207809448,0.2091754972934723,0.9599995613098145,284.8934020996094,284.95001220703125,301.524169921875,292.1342468261719,298.1607971191406,297.03253173828125,284.8949890136719,1.0,0.5886216163635254,0.3493943214416504,0.3493943214416504,1.0,1.0,-3.0878584384918213,0.7748649716377258,2.31299352645874,0.0792038440704345,0.8193443417549133,0.8193443417549133,0.0,165.38014221191406,166.0,49341.41796875,0.0,2548.97021484375,1.0,279.4610595703125,283.15838623046875,295.1496276855469,298.37603759765625,293.1499938964844,293.1499938964844,279.75,39784.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989308476448059,1.0,0.0,0.0,3.187676191329956,3.187695980072021,6.780188073207682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.62646484375,0.0,1069.1260986328125,1895.4371337890625,0.0,3393.615966796875,0.7994272112846375,1.0,0.0,3.0,1.0,0.0
18208620,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7822296023368835,0.3125366270542145,0.2846778035163879,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.934909462928772,0.5333552956581116,0.5074554681777954,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.98142671585083,0.6149848699569702,0.4311135411262512,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8475930690765381,0.401399552822113,0.3834246098995209,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.68594890832901,0.208208218216896,0.9556096196174622,284.99908447265625,284.95001220703125,301.5038452148437,292.1220397949219,298.155029296875,297.0308837890625,284.9991149902344,1.0,0.5880458950996399,0.3497859239578247,0.3497859239578247,1.0,1.0,-3.076629877090454,0.7724287509918213,2.304201126098633,0.0792255699634552,0.8897537589073181,0.8897537589073181,0.0,166.84011840820312,166.0,48496.80859375,0.0,2535.172607421875,1.0,279.7002258300781,283.28521728515625,295.07647705078125,298.1552734375,293.1499938964844,293.1499938964844,279.75,34827.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907784223556519,1.0,0.0,0.0,3.229093074798584,3.229112148284912,6.957519644856802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.87255859375,0.0,1072.51171875,1895.4371337890625,0.0,3317.48681640625,0.8051397800445557,1.0,0.0,3.0,1.0,0.0
18208680,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7800902128219604,0.3118056058883667,0.2840808033943176,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9319860935211182,0.5321305990219116,0.5063679218292236,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9793331027030944,0.6141107082366943,0.43056321144104,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8454640507698059,0.4005501568317413,0.3826799690723419,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6837502717971802,0.2075041383504867,0.952664852142334,284.9862976074219,284.95001220703125,301.4876403808594,292.1122436523437,298.15106201171875,297.0302429199219,284.9854736328125,1.0,0.5877074599266052,0.3500936031341553,0.3500936031341553,1.0,1.0,-3.069506883621216,0.7710447907447815,2.298462152481079,0.0794259160757064,0.8939993977546692,0.8939993977546692,0.0,167.80592346191406,169.0,48407.42578125,0.0,2526.664794921875,1.0,279.7380065917969,283.2764892578125,295.07427978515625,298.17431640625,293.1499938964844,293.1499938964844,280.04998779296875,34379.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876371383666992,1.0,0.0,0.0,3.2695775032043457,3.269596815109253,7.13307144906139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.576171875,0.0,1105.3109130859375,1895.4371337890625,0.0,3288.103515625,0.8124550580978394,1.0,0.0,3.0,1.0,0.0
18208740,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7752575278282166,0.3102648556232452,0.2827939391136169,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9253148436546326,0.5295023918151855,0.50399249792099,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.974390149116516,0.6122921705245972,0.4293737411499023,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8406699895858765,0.3987502753734588,0.3810786008834839,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6788201332092285,0.2060045003890991,0.9463849067687988,285.0490417480469,284.95001220703125,301.45001220703125,292.08935546875,298.1426696777344,297.0298156738281,285.0461730957031,1.0,0.587141215801239,0.3507928848266601,0.3507928848266601,1.0,1.0,-3.0541977882385254,0.7681631445884705,2.2860348224639893,0.0799517184495925,0.9989166259765624,0.9989166259765624,0.0,170.15380859375,172.0,47699.546875,0.0,2509.89794921875,1.0,280.0386047363281,283.3604736328125,295.05523681640625,298.09454345703125,293.1499938964844,293.1499938964844,279.75,31772.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877998411655426,1.0,0.0,0.0,3.435998678207397,3.436018943786621,7.877696930336242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.9716796875,0.0,1242.866455078125,1895.4371337890625,0.0,3197.819580078125,0.8476637005805969,1.0,0.0,3.0,1.0,0.0
18208800,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7752575278282166,0.3102648556232452,0.2827939391136169,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9253148436546326,0.5295023918151855,0.50399249792099,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.974390149116516,0.6122921705245972,0.4293737411499023,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8406699895858765,0.3987502753734588,0.3810786008834839,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6788201332092285,0.2060045003890991,0.9463849067687988,285.0490417480469,284.95001220703125,301.45001220703125,292.08935546875,298.1426696777344,297.0298156738281,285.0461730957031,1.0,0.587141215801239,0.3507928848266601,0.3507928848266601,1.0,1.0,-3.0541977882385254,0.7681631445884705,2.2860348224639893,0.0799517184495925,0.9989166259765624,0.9989166259765624,0.0,170.15380859375,172.0,47699.546875,0.0,2509.89794921875,1.0,280.0386047363281,283.3604736328125,295.05523681640625,298.09454345703125,293.1499938964844,293.1499938964844,279.75,31772.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877998411655426,1.0,0.0,0.0,3.435998678207397,3.436018943786621,7.877696930336242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.9716796875,0.0,1242.866455078125,1895.4371337890625,0.0,3197.819580078125,0.8476637005805969,1.0,0.0,3.0,1.0,0.0
18208860,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.768480122089386,0.3074623942375183,0.2807837128639221,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9163004755973816,0.5254744291305542,0.5007811188697815,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9669637680053712,0.6086263060569763,0.4273384511470794,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.834158182144165,0.3958530128002167,0.3788428604602813,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6723284125328064,0.2038773596286773,0.9385959506034852,284.8738708496094,284.95001220703125,301.41033935546875,292.0649108886719,298.1299133300781,297.0247802734375,284.8749084472656,1.0,0.5864555239677429,0.3515287041664123,0.3515287041664123,1.0,1.0,-3.0334343910217285,0.7636200189590454,2.2698142528533936,0.0801741704344749,0.8672937750816345,0.8672937750816345,0.0,173.545654296875,175.0,48278.8671875,0.0,2488.421142578125,1.0,279.7587890625,283.1706848144531,295.1036376953125,298.2619323730469,293.1499938964844,293.1499938964844,280.04998779296875,38114.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900852203369141,1.0,0.0,0.0,3.380068778991699,3.38008975982666,7.623324336236692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.86865234375,0.0,1233.0882568359375,1895.4371337890625,0.0,3311.0048828125,0.8397434949874878,1.0,0.0,3.0,1.0,0.0
