time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.768480122089386,0.3074623942375183,0.2807837128639221,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9163004755973816,0.5254744291305542,0.5007811188697815,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9669637680053712,0.6086263060569763,0.4273384511470794,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.834158182144165,0.3958530128002167,0.3788428604602813,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6723284125328064,0.2038773596286773,0.9385959506034852,284.8738708496094,284.95001220703125,301.41033935546875,292.0649108886719,298.1299133300781,297.0247802734375,284.8749084472656,1.0,0.5864555239677429,0.3515287041664123,0.3515287041664123,1.0,1.0,-3.0334343910217285,0.7636200189590454,2.2698142528533936,0.0801741704344749,0.8672937750816345,0.8672937750816345,0.0,173.545654296875,175.0,48278.8671875,0.0,2488.421142578125,1.0,279.7587890625,283.1706848144531,295.1036376953125,298.2619323730469,293.1499938964844,293.1499938964844,280.04998779296875,38114.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900852203369141,1.0,0.0,0.0,3.380068778991699,3.38008975982666,7.623324336236692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.86865234375,0.0,1233.0882568359375,1895.4371337890625,0.0,3311.0048828125,0.8397434949874878,1.0,0.0,3.0,1.0,0.0
18208980,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7622622847557068,0.3053546845912933,0.278789609670639,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9081974029541016,0.5221829414367676,0.4975601136684418,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9597601890563964,0.6060202121734619,0.4253629148006439,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8281148076057434,0.3934687674045563,0.3765368461608886,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6661583185195923,0.2019424885511398,0.9301251769065856,284.9838256835937,284.95001220703125,301.36785888671875,292.0382080078125,298.11737060546875,297.0211181640625,284.98272705078125,1.0,0.5855776071548462,0.3522645235061645,0.3522645235061645,1.0,1.0,-3.011827230453491,0.7587954998016357,2.2530317306518555,0.0800536200404167,0.9465203881263732,0.9465203881263732,0.0,176.67208862304688,178.0,47185.77734375,0.0,2464.239013671875,1.0,280.0399169921875,283.3086853027344,295.01055908203125,298.0400695800781,293.1499938964844,293.1499938964844,279.75,34223.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807928562164307,1.0,0.0,0.0,3.450667381286621,3.450688123703003,7.945101856421388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.18017578125,0.0,1274.568115234375,1895.4371337890625,0.0,3224.0107421875,0.8529104590415955,1.0,0.0,3.0,1.0,0.0
18209040,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7622622847557068,0.3053546845912933,0.278789609670639,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9081974029541016,0.5221829414367676,0.4975601136684418,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9597601890563964,0.6060202121734619,0.4253629148006439,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8281148076057434,0.3934687674045563,0.3765368461608886,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6661583185195923,0.2019424885511398,0.9301251769065856,284.9838256835937,284.95001220703125,301.36785888671875,292.0382080078125,298.11737060546875,297.0211181640625,284.98272705078125,1.0,0.5855776071548462,0.3522645235061645,0.3522645235061645,1.0,1.0,-3.011827230453491,0.7587954998016357,2.2530317306518555,0.0800536200404167,0.9465203881263732,0.9465203881263732,0.0,176.67208862304688,178.0,47185.77734375,0.0,2464.239013671875,1.0,280.0399169921875,283.3086853027344,295.01055908203125,298.0400695800781,293.1499938964844,293.1499938964844,279.75,34223.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807928562164307,1.0,0.0,0.0,3.450667381286621,3.450688123703003,7.945101856421388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.18017578125,0.0,1274.568115234375,1895.4371337890625,0.0,3224.0107421875,0.8529104590415955,1.0,0.0,3.0,1.0,0.0
18209100,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7594810724258423,0.3040697276592254,0.2778966724872589,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9046601057052612,0.5202785730361938,0.4960658848285675,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9563903212547302,0.6043498516082764,0.4244801104068756,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8253670930862427,0.3920856118202209,0.3754769563674927,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6633582711219788,0.2008865028619766,0.926166832447052,284.85662841796875,284.95001220703125,301.3456115722656,292.02410888671875,298.1106872558594,297.0190124511719,284.8520812988281,1.0,0.5851860642433167,0.3526324033737182,0.3526324033737182,1.0,1.0,-3.00186824798584,0.7566365003585815,2.245231866836548,0.080154038965702,0.8532915711402893,0.8532915711402893,0.0,178.1477508544922,178.0,47799.60546875,0.0,2453.349365234375,1.0,279.8030700683594,283.1620178222656,295.0551452636719,298.2191467285156,293.1499938964844,293.1499938964844,279.75,38031.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869609236717224,1.0,0.0,0.0,3.410421133041382,3.410442352294922,7.760850735394342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.23876953125,0.0,1261.8525390625,1895.4371337890625,0.0,3281.775146484375,0.8447687029838562,1.0,0.0,3.0,1.0,0.0
18209160,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7560831308364868,0.3026144802570343,0.2767053544521332,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9005642533302307,0.5181867480278015,0.4942231178283691,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.95215106010437,0.6024429798126221,0.4232509732246399,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.822041928768158,0.3905399441719055,0.3741454184055328,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6600645780563354,0.1997181475162506,0.9215011596679688,284.8716735839844,284.95001220703125,301.3227233886719,292.0094909667969,298.10284423828125,297.015625,284.8740539550781,1.0,0.5846803188323975,0.3530564308166504,0.3530564308166504,1.0,1.0,-2.989536762237549,0.7538585662841797,2.235678195953369,0.0801413282752037,0.8327452540397644,0.8327452540397644,0.0,179.93202209472656,181.0,47330.0859375,0.0,2439.721923828125,1.0,279.75982666015625,283.1915588378906,295.03131103515625,298.13671875,293.1499938964844,293.1499938964844,280.04998779296875,40272.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890417218208313,1.0,0.0,0.0,3.2925875186920166,3.2926082611083984,7.233824703689606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.7685546875,0.0,1165.7840576171875,1895.4371337890625,0.0,3301.24462890625,0.8227453231811523,1.0,0.0,3.0,1.0,0.0
18209220,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7508718371391296,0.3006642460823059,0.2748714089393616,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8941113948822021,0.5150548219680786,0.4911734461784363,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9454675912857056,0.6000383496284485,0.4214443564414978,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8167247176170349,0.38825723528862,0.3719389736652374,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6547293663024902,0.1978207975625991,0.9131195545196532,284.9842224121094,284.95001220703125,301.2751770019531,291.9788513183594,298.0906982421875,297.0136108398437,284.9834289550781,1.0,0.5837756991386414,0.353904515504837,0.353904515504837,1.0,1.0,-2.968759775161743,0.7495464086532593,2.2192132472991943,0.0803277790546417,0.913798689842224,0.913798689842224,0.0,182.75167846679688,184.0,46267.5703125,0.0,2416.006591796875,1.0,280.0390319824219,283.3305358886719,294.9389038085937,297.91033935546875,293.1499938964844,293.1499938964844,279.75,34623.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771190047264099,1.0,0.0,0.0,3.359413146972656,3.359433174133301,7.530435937042057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.361328125,0.0,1189.3570556640625,1895.4371337890625,0.0,3189.575439453125,0.8327973484992981,1.0,0.0,3.0,1.0,0.0
18209280,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7508718371391296,0.3006642460823059,0.2748714089393616,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8941113948822021,0.5150548219680786,0.4911734461784363,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9454675912857056,0.6000383496284485,0.4214443564414978,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8167247176170349,0.38825723528862,0.3719389736652374,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6547293663024902,0.1978207975625991,0.9131195545196532,284.9842224121094,284.95001220703125,301.2751770019531,291.9788513183594,298.0906982421875,297.0136108398437,284.9834289550781,1.0,0.5837756991386414,0.353904515504837,0.353904515504837,1.0,1.0,-2.968759775161743,0.7495464086532593,2.2192132472991943,0.0803277790546417,0.913798689842224,0.913798689842224,0.0,182.75167846679688,184.0,46267.5703125,0.0,2416.006591796875,1.0,280.0390319824219,283.3305358886719,294.9389038085937,297.91033935546875,293.1499938964844,293.1499938964844,279.75,34623.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771190047264099,1.0,0.0,0.0,3.359413146972656,3.359433174133301,7.530435937042057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.361328125,0.0,1189.3570556640625,1895.4371337890625,0.0,3189.575439453125,0.8327973484992981,1.0,0.0,3.0,1.0,0.0
18209340,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7453815937042236,0.2980096638202667,0.2728530764579773,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8872848153114319,0.5111454725265503,0.4879023432731628,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9381031394004822,0.5965536832809448,0.4193861782550812,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8109679222106934,0.3853843808174133,0.3695876896381378,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6492745280265808,0.1956303566694259,0.9045867323875428,284.8878173828125,284.95001220703125,301.2254333496094,291.94647216796875,298.075927734375,297.0091247558594,284.8892822265625,1.0,0.5829013586044312,0.3547525703907013,0.3547525703907013,1.0,1.0,-2.946850776672364,0.7448294758796692,2.202021360397339,0.0805269107222557,0.8162524700164795,0.8162524700164795,0.0,185.88917541503903,187.0,46344.015625,0.0,2392.075439453125,1.0,279.7611694335937,283.22998046875,294.96209716796875,298.0049743652344,293.1499938964844,293.1499938964844,280.04998779296875,40153.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842440247535706,1.0,0.0,0.0,3.191129684448242,3.191149473190308,6.79488664445671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.4169921875,0.0,1074.529541015625,1895.4371337890625,0.0,3256.340087890625,0.800593912601471,1.0,0.0,3.0,1.0,0.0
18209400,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7453815937042236,0.2980096638202667,0.2728530764579773,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8872848153114319,0.5111454725265503,0.4879023432731628,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9381031394004822,0.5965536832809448,0.4193861782550812,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8109679222106934,0.3853843808174133,0.3695876896381378,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6492745280265808,0.1956303566694259,0.9045867323875428,284.8878173828125,284.95001220703125,301.2254333496094,291.94647216796875,298.075927734375,297.0091247558594,284.8892822265625,1.0,0.5829013586044312,0.3547525703907013,0.3547525703907013,1.0,1.0,-2.946850776672364,0.7448294758796692,2.202021360397339,0.0805269107222557,0.8162524700164795,0.8162524700164795,0.0,185.88917541503903,187.0,46344.015625,0.0,2392.075439453125,1.0,279.7611694335937,283.22998046875,294.96209716796875,298.0049743652344,293.1499938964844,293.1499938964844,280.04998779296875,40153.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842440247535706,1.0,0.0,0.0,3.191129684448242,3.191149473190308,6.79488664445671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.4169921875,0.0,1074.529541015625,1895.4371337890625,0.0,3256.340087890625,0.800593912601471,1.0,0.0,3.0,1.0,0.0
18209460,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7406011819839478,0.2960301637649536,0.2710325121879577,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.88123619556427,0.5079774260520935,0.4848647713661194,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9315531253814696,0.5940791964530945,0.4175752103328705,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8056350350379944,0.3830621540546417,0.3673797845840454,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6443840265274048,0.1937167793512344,0.8962276577949524,284.9862365722656,284.95001220703125,301.17364501953125,291.9125061035156,298.0633850097656,297.0078125,284.9853515625,1.0,0.5820333361625671,0.3556722402572632,0.3556722402572632,1.0,1.0,-2.926126718521118,0.7406555414199829,2.1854710578918457,0.0808371379971504,0.89275723695755,0.89275723695755,0.0,188.69528198242188,190.0,45351.58984375,0.0,2368.87158203125,1.0,280.0380249023437,283.3539123535156,294.87115478515625,297.7855834960937,293.1499938964844,293.1499938964844,280.3500061035156,34448.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721646070480347,1.0,0.0,0.0,3.268739938735962,3.268759250640869,7.129417554097017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.74365234375,0.0,1105.0286865234375,1895.4371337890625,0.0,3143.114990234375,0.8123230338096619,1.0,0.0,3.0,1.0,0.0
18209520,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7406011819839478,0.2960301637649536,0.2710325121879577,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.88123619556427,0.5079774260520935,0.4848647713661194,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9315531253814696,0.5940791964530945,0.4175752103328705,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8056350350379944,0.3830621540546417,0.3673797845840454,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6443840265274048,0.1937167793512344,0.8962276577949524,284.9862365722656,284.95001220703125,301.17364501953125,291.9125061035156,298.0633850097656,297.0078125,284.9853515625,1.0,0.5820333361625671,0.3556722402572632,0.3556722402572632,1.0,1.0,-2.926126718521118,0.7406555414199829,2.1854710578918457,0.0808371379971504,0.89275723695755,0.89275723695755,0.0,188.69528198242188,190.0,45351.58984375,0.0,2368.87158203125,1.0,280.0380249023437,283.3539123535156,294.87115478515625,297.7855834960937,293.1499938964844,293.1499938964844,280.3500061035156,34448.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721646070480347,1.0,0.0,0.0,3.268739938735962,3.268759250640869,7.129417554097017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.74365234375,0.0,1105.0286865234375,1895.4371337890625,0.0,3143.114990234375,0.8123230338096619,1.0,0.0,3.0,1.0,0.0
18209580,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7365998029708862,0.2942897975444793,0.2695722281932831,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8760330677032471,0.5050830245018005,0.4822448194026947,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9259733557701112,0.5919200778007507,0.4161538183689117,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8009390234947205,0.3809845149517059,0.3655228614807129,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6402130722999573,0.1919942796230316,0.8889766335487366,285.0539245605469,284.95001220703125,301.1200256347656,291.8771057128906,298.05181884765625,297.00811767578125,285.0509033203125,1.0,0.581415593624115,0.3565919399261474,0.3565919399261474,1.0,1.0,-2.908564567565918,0.7374712824821472,2.171093225479126,0.0814829245209693,1.0,1.0,0.0,191.24961853027344,193.0,44580.7265625,0.0,2350.260986328125,1.0,280.338623046875,283.4423217773437,294.8388671875,297.6887512207031,293.1499938964844,293.1499938964844,280.04998779296875,31709.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615830540657043,1.0,0.0,0.0,3.437363147735596,3.4373836517333984,7.883955390752817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.18603515625,0.0,1243.7574462890625,1895.4371337890625,0.0,3043.85302734375,0.8478694558143616,1.0,0.0,3.0,1.0,0.0
18209640,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7365998029708862,0.2942897975444793,0.2695722281932831,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8760330677032471,0.5050830245018005,0.4822448194026947,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9259733557701112,0.5919200778007507,0.4161538183689117,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8009390234947205,0.3809845149517059,0.3655228614807129,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6402130722999573,0.1919942796230316,0.8889766335487366,285.0539245605469,284.95001220703125,301.1200256347656,291.8771057128906,298.05181884765625,297.00811767578125,285.0509033203125,1.0,0.581415593624115,0.3565919399261474,0.3565919399261474,1.0,1.0,-2.908564567565918,0.7374712824821472,2.171093225479126,0.0814829245209693,1.0,1.0,0.0,191.24961853027344,193.0,44580.7265625,0.0,2350.260986328125,1.0,280.338623046875,283.4423217773437,294.8388671875,297.6887512207031,293.1499938964844,293.1499938964844,280.04998779296875,31709.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615830540657043,1.0,0.0,0.0,3.437363147735596,3.4373836517333984,7.883955390752817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.18603515625,0.0,1243.7574462890625,1895.4371337890625,0.0,3043.85302734375,0.8478694558143616,1.0,0.0,3.0,1.0,0.0
18209700,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7343015670776367,0.2929652035236358,0.2686986923217773,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8731027841567993,0.5031351447105408,0.4807732701301574,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9227371215820312,0.5901508331298828,0.4152646660804748,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7982739806175232,0.3795609772205353,0.3644778728485107,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6379379630088806,0.1909365057945251,0.8851580619812012,284.89862060546875,284.95001220703125,301.0926208496094,291.85888671875,298.0447692871094,297.0069580078125,284.88970947265625,1.0,0.5811163783073425,0.3570517599582672,0.3570517599582672,1.0,1.0,-2.8988375663757324,0.7355579137802124,2.1632795333862305,0.0817743763327598,0.9092999696731568,0.9092999696731568,0.0,192.7598571777344,193.0,45421.91796875,0.0,2340.48779296875,1.0,280.1025085449219,283.26025390625,294.8987121582031,297.90234375,293.1499938964844,293.1499938964844,280.04998779296875,34746.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696599006652832,1.0,0.0,0.0,3.456683874130249,3.45670485496521,7.972831781444256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.662109375,0.0,1284.2335205078125,1895.4371337890625,0.0,3119.6201171875,0.8530687689781189,1.0,0.0,3.0,1.0,0.0
18209760,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7312594056129456,0.2913210690021515,0.2674150764942169,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8693694472312927,0.5008324384689331,0.4788215160369873,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9184750318527222,0.5879285335540771,0.4139007925987243,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7948322296142578,0.3778357207775116,0.3630526959896087,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6350895166397095,0.1896800994873047,0.8803321719169617,284.8695373535156,284.95001220703125,301.0648193359375,291.8404235839844,298.0355834960937,297.0035095214844,284.8704528808594,1.0,0.5806570053100586,0.3575169444084167,0.3575169444084167,1.0,1.0,-2.88580060005188,0.7325786352157593,2.15322208404541,0.081721656024456,0.8651915192604065,0.8651915192604065,0.0,194.67979431152344,196.0,45106.44921875,0.0,2326.95068359375,1.0,280.0590209960937,283.2452392578125,294.881103515625,297.8456726074219,293.1499938964844,293.1499938964844,280.3500061035156,38210.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874190092086792,1.0,0.0,0.0,3.3814823627471924,3.3815033435821533,7.629701030964497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.96484375,0.0,1235.110107421875,1895.4371337890625,0.0,3162.111572265625,0.8400228023529053,1.0,0.0,3.0,1.0,0.0
18209820,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7277302145957947,0.289756715297699,0.2658785879611969,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8650502562522888,0.4984773993492126,0.4764465391635895,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9136489033699036,0.5859127044677734,0.4123052358627319,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7908000349998474,0.3760568499565124,0.3612846434116363,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6316872239112854,0.1882656961679458,0.8740504384040833,284.9919738769531,284.95001220703125,301.0287170410156,291.8163452148437,298.0252685546875,297.0011291503906,284.991943359375,1.0,0.5800026059150696,0.3581123948097229,0.3581123948097229,1.0,1.0,-2.869500160217285,0.7288835644721985,2.1406164169311523,0.0815364271402359,0.9417339563369752,0.9417339563369752,0.0,196.87548828125,196.0,44073.140625,0.0,2309.148193359375,1.0,280.31561279296875,283.3933410644531,294.7820129394531,297.6025695800781,293.1499938964844,293.1499938964844,280.3500061035156,34407.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663395047187805,1.0,0.0,0.0,3.418529987335205,3.418550729751587,7.797800094522245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.763671875,0.0,1244.3731689453125,1895.4371337890625,0.0,3088.471435546875,0.846561849117279,1.0,0.0,3.0,1.0,0.0
18209880,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7261970639228821,0.2889996469020843,0.2652361392974853,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8631311058998108,0.4972811639308929,0.4753636717796325,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9116034507751464,0.5849446654319763,0.4116654992103576,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7890018820762634,0.3751639425754547,0.3604817390441894,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6301180124282837,0.1875381469726562,0.8709656596183777,284.9838562011719,284.95001220703125,301.0081787109375,291.8026123046875,298.02020263671875,297.0006408691406,284.982666015625,1.0,0.5796903967857361,0.3584473133087158,0.3584473133087158,1.0,1.0,-2.8619837760925293,0.7273327112197876,2.134650945663452,0.0816126689314842,0.9457156658172609,0.9457156658172609,0.0,197.8592529296875,199.0,43972.6640625,0.0,2300.84423828125,1.0,280.33990478515625,283.3877868652344,294.77227783203125,297.6066589355469,293.1499938964844,293.1499938964844,280.04998779296875,34233.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642921447753906,1.0,0.0,0.0,3.4487009048461914,3.448721647262573,7.936048973533616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.68359375,0.0,1272.6962890625,1895.4371337890625,0.0,3069.264892578125,0.8524883389472961,1.0,0.0,3.0,1.0,0.0
18209940,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7210730910301208,0.286078929901123,0.2629862129688263,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8569661378860474,0.4930498898029327,0.4718009829521179,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.904996693134308,0.5810211896896362,0.4093110859394073,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7831892371177673,0.3719715476036072,0.3578394651412964,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6251745223999023,0.1851298063993454,0.8614963293075562,284.86688232421875,284.95001220703125,300.9503479003906,291.76385498046875,298.0027160644531,296.99560546875,284.869140625,1.0,0.5786998271942139,0.3593776822090149,0.3593776822090149,1.0,1.0,-2.8376171588897705,0.7218579053878784,2.1157591342926025,0.0815545842051506,0.8266201615333557,0.8266201615333557,0.0,201.1191253662109,202.0,44066.75,0.0,2274.469482421875,1.0,280.0602111816406,283.2688903808594,294.7857360839844,297.6910095214844,293.1499938964844,293.1499938964844,280.3500061035156,40612.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727549314498901,1.0,0.0,0.0,3.278575897216797,3.2785964012146,7.172388336584845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.48291015625,0.0,1155.26611328125,1895.4371337890625,0.0,3148.651611328125,0.8200066685676575,1.0,0.0,3.0,1.0,0.0
18210000,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7210730910301208,0.286078929901123,0.2629862129688263,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8569661378860474,0.4930498898029327,0.4718009829521179,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.904996693134308,0.5810211896896362,0.4093110859394073,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7831892371177673,0.3719715476036072,0.3578394651412964,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6251745223999023,0.1851298063993454,0.8614963293075562,284.86688232421875,284.95001220703125,300.9503479003906,291.76385498046875,298.0027160644531,296.99560546875,284.869140625,1.0,0.5786998271942139,0.3593776822090149,0.3593776822090149,1.0,1.0,-2.8376171588897705,0.7218579053878784,2.1157591342926025,0.0815545842051506,0.8266201615333557,0.8266201615333557,0.0,201.1191253662109,202.0,44066.75,0.0,2274.469482421875,1.0,280.0602111816406,283.2688903808594,294.7857360839844,297.6910095214844,293.1499938964844,293.1499938964844,280.3500061035156,40612.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727549314498901,1.0,0.0,0.0,3.278575897216797,3.2785964012146,7.172388336584845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.48291015625,0.0,1155.26611328125,1895.4371337890625,0.0,3148.651611328125,0.8200066685676575,1.0,0.0,3.0,1.0,0.0
18210060,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7165170907974243,0.2839344143867492,0.2609806954860687,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8516120910644531,0.4896681010723114,0.4685179889202118,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8996026515960693,0.5782658457756042,0.4072633385658264,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7780823111534119,0.3694165349006653,0.3553783893585205,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6206320524215698,0.1830393821001052,0.8522655963897705,284.9833068847656,284.95001220703125,300.8914794921875,291.7242736816406,297.98834228515625,296.99420166015625,284.9824523925781,1.0,0.5776973962783813,0.3604657053947449,0.3604657053947449,1.0,1.0,-2.814740896224976,0.7172351479530334,2.097505807876587,0.081837959587574,0.9081909656524658,0.9081909656524658,0.0,203.9578094482422,205.0,42971.36328125,0.0,2248.931640625,1.0,280.3388671875,283.4117126464844,294.6796569824219,297.4502868652344,293.1499938964844,293.1499938964844,280.04998779296875,34679.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598016500473022,1.0,0.0,0.0,3.342007637023926,3.3420276641845703,7.452605927937839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.07177734375,0.0,1173.4508056640625,1895.4371337890625,0.0,3027.14453125,0.8289332389831543,1.0,0.0,3.0,1.0,0.0
18210120,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7165170907974243,0.2839344143867492,0.2609806954860687,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8516120910644531,0.4896681010723114,0.4685179889202118,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8996026515960693,0.5782658457756042,0.4072633385658264,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7780823111534119,0.3694165349006653,0.3553783893585205,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6206320524215698,0.1830393821001052,0.8522655963897705,284.9833068847656,284.95001220703125,300.8914794921875,291.7242736816406,297.98834228515625,296.99420166015625,284.9824523925781,1.0,0.5776973962783813,0.3604657053947449,0.3604657053947449,1.0,1.0,-2.814740896224976,0.7172351479530334,2.097505807876587,0.081837959587574,0.9081909656524658,0.9081909656524658,0.0,203.9578094482422,205.0,42971.36328125,0.0,2248.931640625,1.0,280.3388671875,283.4117126464844,294.6796569824219,297.4502868652344,293.1499938964844,293.1499938964844,280.04998779296875,34679.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598016500473022,1.0,0.0,0.0,3.342007637023926,3.3420276641845703,7.452605927937839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.07177734375,0.0,1173.4508056640625,1895.4371337890625,0.0,3027.14453125,0.8289332389831543,1.0,0.0,3.0,1.0,0.0
18210180,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7115201950073242,0.2811233699321747,0.2588171064853668,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8460595011711121,0.485542356967926,0.4650404453277588,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8938913941383362,0.5744630098342896,0.4049800932407379,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7727702856063843,0.3663005828857422,0.35279381275177,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6158281564712524,0.1806834042072296,0.84296053647995,284.8843994140625,284.95001220703125,300.8318176269531,291.6840515136719,297.97186279296875,296.990478515625,284.8861999511719,1.0,0.5767337083816528,0.3615537583827972,0.3615537583827972,1.0,1.0,-2.790933609008789,0.7122664451599121,2.078667163848877,0.0821322426199913,0.8073835968971252,0.8073835968971252,0.0,207.06539916992188,193.0,42993.1171875,0.0,2223.37744140625,1.0,280.0614318847656,283.3125,294.69891357421875,297.5357666015625,293.1499938964844,293.1499938964844,280.3500061035156,40588.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668853640556335,1.0,0.0,0.0,3.1581294536590576,3.158149003982544,6.655078550465987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.20849609375,0.0,1049.0362548828125,1895.4371337890625,0.0,3093.592041015625,0.7937985062599182,1.0,0.0,3.0,1.0,0.0
18210240,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7115201950073242,0.2811233699321747,0.2588171064853668,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8460595011711121,0.485542356967926,0.4650404453277588,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8938913941383362,0.5744630098342896,0.4049800932407379,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7727702856063843,0.3663005828857422,0.35279381275177,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6158281564712524,0.1806834042072296,0.84296053647995,284.8843994140625,284.95001220703125,300.8318176269531,291.6840515136719,297.97186279296875,296.990478515625,284.8861999511719,1.0,0.5767337083816528,0.3615537583827972,0.3615537583827972,1.0,1.0,-2.790933609008789,0.7122664451599121,2.078667163848877,0.0821322426199913,0.8073835968971252,0.8073835968971252,0.0,207.06539916992188,193.0,42993.1171875,0.0,2223.37744140625,1.0,280.0614318847656,283.3125,294.69891357421875,297.5357666015625,293.1499938964844,293.1499938964844,280.3500061035156,40588.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668853640556335,1.0,0.0,0.0,3.1581294536590576,3.158149003982544,6.655078550465987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.20849609375,0.0,1049.0362548828125,1895.4371337890625,0.0,3093.592041015625,0.7937985062599182,1.0,0.0,3.0,1.0,0.0
18210300,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7107466459274292,0.2799801528453827,0.2576092183589935,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8453653454780579,0.4837662279605865,0.4631641209125519,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8934024572372437,0.5729721784591675,0.4037417769432068,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7720903158187866,0.3649490773677826,0.3513581454753876,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6148305535316467,0.1795969903469085,0.8376460671424866,284.99224853515625,284.95001220703125,300.8017578125,291.6637268066406,297.9641418457031,296.9896240234375,284.99560546875,1.0,0.5743266940116882,0.3620977699756622,0.3620977699756622,1.0,1.0,-2.7776248455047607,0.7093064785003662,2.0683183670043945,0.0820550620555877,0.8744313716888428,0.8744313716888428,0.0,206.11669921875,193.0,42109.48828125,0.0,2196.503662109375,1.0,280.28863525390625,283.4439697265625,294.6143798828125,297.3026123046875,293.1499938964844,293.1499938964844,280.3500061035156,35761.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586262464523315,1.0,0.0,0.0,3.1799099445343018,3.179928779602051,6.747190468558983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.814453125,0.0,1036.2100830078125,1895.4371337890625,0.0,3016.121826171875,0.7956950068473816,1.0,0.0,3.0,1.0,0.0
18210360,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7114740610122681,0.278987854719162,0.2566113471984863,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8462737798690796,0.4821476936340332,0.4615317285060882,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8947697877883911,0.5716631412506104,0.4027558863162994,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7729535698890686,0.3637325763702392,0.3501001596450805,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6150267124176025,0.1786081343889236,0.832679808139801,284.985595703125,284.95001220703125,300.77154541015625,291.643310546875,297.9574584960937,296.9898986816406,284.9838256835937,1.0,0.5713096857070923,0.362670361995697,0.362670361995697,1.0,1.0,-2.7657973766326904,0.7068889737129211,2.058908224105835,0.0821864902973175,0.8840909004211426,0.8840909004211426,0.0,203.5475006103516,181.0,41962.9375,0.0,2164.6591796875,1.0,280.33819580078125,283.437744140625,294.5958557128906,297.30389404296875,293.1499938964844,293.1499938964844,280.6499938964844,34401.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536328673362732,1.0,0.0,0.0,3.2365994453430176,3.2366185188293457,6.989903909015993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7470703125,0.0,1076.26025390625,1895.4371337890625,0.0,2969.30810546875,0.804958701133728,1.0,0.0,3.0,1.0,0.0
18210420,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7149900794029236,0.2771606743335724,0.2546871602535248,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8504807949066162,0.4790751338005066,0.4583448767662048,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9001994132995605,0.5692077875137329,0.4008366465568542,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7769883275032043,0.3614563643932342,0.3476539552211761,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6172126531600952,0.1767777353525161,0.8230176568031311,285.0537109375,284.95001220703125,300.7108764648437,291.6022644042969,297.9450378417969,296.9918212890625,285.0504150390625,1.0,0.5638865828514099,0.3638155460357666,0.3638155460357666,1.0,1.0,-2.7427961826324463,0.7022415995597839,2.0405547618865967,0.0824999809265136,0.9931358695030212,0.9931358695030212,0.0,195.9802398681641,169.0,41128.15234375,0.0,2091.386474609375,1.0,280.63824462890625,283.5267333984375,294.5565490722656,297.1952514648437,293.1499938964844,293.1499938964844,280.3500061035156,31556.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841447651386261,1.0,0.0,0.0,3.407780647277832,3.407800674438477,7.748838015686488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.587890625,0.0,1214.0457763671875,1895.4371337890625,0.0,2855.243408203125,0.8411188125610352,1.0,0.0,3.0,1.0,0.0
18210480,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7149900794029236,0.2771606743335724,0.2546871602535248,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8504807949066162,0.4790751338005066,0.4583448767662048,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9001994132995605,0.5692077875137329,0.4008366465568542,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7769883275032043,0.3614563643932342,0.3476539552211761,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6172126531600952,0.1767777353525161,0.8230176568031311,285.0537109375,284.95001220703125,300.7108764648437,291.6022644042969,297.9450378417969,296.9918212890625,285.0504150390625,1.0,0.5638865828514099,0.3638155460357666,0.3638155460357666,1.0,1.0,-2.7427961826324463,0.7022415995597839,2.0405547618865967,0.0824999809265136,0.9931358695030212,0.9931358695030212,0.0,195.9802398681641,169.0,41128.15234375,0.0,2091.386474609375,1.0,280.63824462890625,283.5267333984375,294.5565490722656,297.1952514648437,293.1499938964844,293.1499938964844,280.3500061035156,31556.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841447651386261,1.0,0.0,0.0,3.407780647277832,3.407800674438477,7.748838015686488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.587890625,0.0,1214.0457763671875,1895.4371337890625,0.0,2855.243408203125,0.8411188125610352,1.0,0.0,3.0,1.0,0.0
18210540,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.718882143497467,0.2742162942886352,0.2520771920681,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8555746078491211,0.4747396111488342,0.4543451070785522,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9065786004066468,0.565020740032196,0.3980791568756103,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7818466424942017,0.3581953644752502,0.3445830345153808,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6199465990066528,0.1744516193866729,0.8119493722915649,284.86407470703125,284.95001220703125,300.6499938964844,291.56103515625,297.92822265625,296.9887390136719,284.8652038574219,1.0,0.555012047290802,0.3649607300758362,0.3649607300758362,1.0,1.0,-2.714557647705078,0.6958099007606506,2.0187478065490723,0.082239530980587,0.8513094186782837,0.8513094186782837,0.0,187.18980407714844,157.0,41521.671875,0.0,2005.237060546875,1.0,280.3590393066406,283.32861328125,294.60089111328125,297.34539794921875,293.1499938964844,293.1499938964844,280.6499938964844,38684.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540565371513367,1.0,0.0,0.0,3.339280128479004,3.3393008708953857,7.440446552209323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.14599609375,0.0,1198.322998046875,1895.4371337890625,0.0,2973.279052734375,0.8309394717216492,1.0,0.0,3.0,1.0,0.0
18210600,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.718882143497467,0.2742162942886352,0.2520771920681,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8555746078491211,0.4747396111488342,0.4543451070785522,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9065786004066468,0.565020740032196,0.3980791568756103,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7818466424942017,0.3581953644752502,0.3445830345153808,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6199465990066528,0.1744516193866729,0.8119493722915649,284.86407470703125,284.95001220703125,300.6499938964844,291.56103515625,297.92822265625,296.9887390136719,284.8652038574219,1.0,0.555012047290802,0.3649607300758362,0.3649607300758362,1.0,1.0,-2.714557647705078,0.6958099007606506,2.0187478065490723,0.082239530980587,0.8513094186782837,0.8513094186782837,0.0,187.18980407714844,157.0,41521.671875,0.0,2005.237060546875,1.0,280.3590393066406,283.32861328125,294.60089111328125,297.34539794921875,293.1499938964844,293.1499938964844,280.6499938964844,38684.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540565371513367,1.0,0.0,0.0,3.339280128479004,3.3393008708953857,7.440446552209323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.14599609375,0.0,1198.322998046875,1895.4371337890625,0.0,2973.279052734375,0.8309394717216492,1.0,0.0,3.0,1.0,0.0
18210660,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7241175174713135,0.2719359695911407,0.2494375556707382,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8625478744506836,0.4711069762706756,0.4502868354320526,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9156361222267152,0.561862587928772,0.3953381180763244,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7883993983268738,0.3554317355155945,0.3414011895656585,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6237148642539978,0.1723320186138153,0.8001886606216431,284.9805603027344,284.95001220703125,300.589111328125,291.519775390625,297.9131774902344,296.9879150390625,284.979248046875,1.0,0.5451317429542542,0.366194874048233,0.366194874048233,1.0,1.0,-2.685250997543335,0.6891916394233704,1.9960594177246087,0.0818129777908325,0.9303536415100098,0.9303536415100098,0.0,177.07415771484375,145.0,40348.66796875,0.0,1912.984619140625,1.0,280.63946533203125,283.47314453125,294.4830017089844,297.0963134765625,293.1499938964844,293.1499938964844,280.3500061035156,34305.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427700996398926,1.0,0.0,0.0,3.4036433696746826,3.4036638736724854,7.730034212727332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.24560546875,0.0,1229.2623291015625,1895.4371337890625,0.0,2867.60693359375,0.8423937559127808,1.0,0.0,3.0,1.0,0.0
18210720,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7241175174713135,0.2719359695911407,0.2494375556707382,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8625478744506836,0.4711069762706756,0.4502868354320526,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9156361222267152,0.561862587928772,0.3953381180763244,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7883993983268738,0.3554317355155945,0.3414011895656585,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6237148642539978,0.1723320186138153,0.8001886606216431,284.9805603027344,284.95001220703125,300.589111328125,291.519775390625,297.9131774902344,296.9879150390625,284.979248046875,1.0,0.5451317429542542,0.366194874048233,0.366194874048233,1.0,1.0,-2.685250997543335,0.6891916394233704,1.9960594177246087,0.0818129777908325,0.9303536415100098,0.9303536415100098,0.0,177.07415771484375,145.0,40348.66796875,0.0,1912.984619140625,1.0,280.63946533203125,283.47314453125,294.4830017089844,297.0963134765625,293.1499938964844,293.1499938964844,280.3500061035156,34305.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427700996398926,1.0,0.0,0.0,3.4036433696746826,3.4036638736724854,7.730034212727332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.24560546875,0.0,1229.2623291015625,1895.4371337890625,0.0,2867.60693359375,0.8423937559127808,1.0,0.0,3.0,1.0,0.0
