time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7303272485733032,0.2691408097743988,0.2467621266841888,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8710008263587952,0.4668737351894378,0.4461582899093628,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9267561435699464,0.5578305721282959,0.3924914300441742,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7962658405303955,0.3522172570228576,0.338174045085907,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6283589005470276,0.1700158864259719,0.7884575724601746,284.86431884765625,284.95001220703125,300.5284423828125,291.4786682128906,297.89678955078125,296.9853515625,284.86700439453125,1.0,0.5347106456756592,0.3674290180206299,0.3674290180206299,1.0,1.0,-2.655684471130371,0.6824156045913696,1.9732688665390008,0.0815082192420959,0.8096427321434021,0.8096427321434021,0.0,166.40773010253906,133.0,40323.9453125,0.0,1819.6522216796875,1.0,280.3607482910156,283.3608093261719,294.49737548828125,297.1726989746094,293.1499938964844,293.1499938964844,280.6499938964844,41247.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507178425788879,1.0,0.0,0.0,3.2079837322235107,3.208003759384156,6.866850981168682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.3974609375,0.0,1096.38916015625,1895.4371337890625,0.0,2941.994873046875,0.8051355481147766,1.0,0.0,3.0,1.0,0.0
18210840,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7303272485733032,0.2691408097743988,0.2467621266841888,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8710008263587952,0.4668737351894378,0.4461582899093628,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9267561435699464,0.5578305721282959,0.3924914300441742,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7962658405303955,0.3522172570228576,0.338174045085907,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6283589005470276,0.1700158864259719,0.7884575724601746,284.86431884765625,284.95001220703125,300.5284423828125,291.4786682128906,297.89678955078125,296.9853515625,284.86700439453125,1.0,0.5347106456756592,0.3674290180206299,0.3674290180206299,1.0,1.0,-2.655684471130371,0.6824156045913696,1.9732688665390008,0.0815082192420959,0.8096427321434021,0.8096427321434021,0.0,166.40773010253906,133.0,40323.9453125,0.0,1819.6522216796875,1.0,280.3607482910156,283.3608093261719,294.49737548828125,297.1726989746094,293.1499938964844,293.1499938964844,280.6499938964844,41247.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507178425788879,1.0,0.0,0.0,3.2079837322235107,3.208003759384156,6.866850981168682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.3974609375,0.0,1096.38916015625,1895.4371337890625,0.0,2941.994873046875,0.8051355481147766,1.0,0.0,3.0,1.0,0.0
18210900,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7338470220565796,0.2680363357067108,0.2454035729169845,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8758381009101868,0.4650783538818359,0.4440645575523376,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9330706000328064,0.5562698841094971,0.3910524845123291,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8007109761238098,0.3508457839488983,0.3365252614021301,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6310046911239624,0.1689661592245102,0.7824239730834961,284.98223876953125,284.95001220703125,300.4982604980469,291.45819091796875,297.8893737792969,296.98516845703125,284.98681640625,1.0,0.5293023586273193,0.3680461049079895,0.3680461049079895,1.0,1.0,-2.640571355819702,0.6788967251777649,1.9616745710372925,0.0812434703111648,0.8782045841217041,0.8782045841217041,0.0,160.8952178955078,133.0,39392.4765625,0.0,1772.4044189453125,1.0,280.5898132324219,283.5039978027344,294.4057006835937,296.9301147460937,293.1499938964844,293.1499938964844,280.6499938964844,36255.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417884707450867,1.0,0.0,0.0,3.2186620235443115,3.2186813354492188,6.912642334100383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.10791015625,0.0,1072.8419189453125,1895.4371337890625,0.0,2858.4296875,0.8048505783081055,1.0,0.0,3.0,1.0,0.0
18210960,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7383046746253967,0.2671098411083221,0.2443303018808365,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8817997574806213,0.4634775519371032,0.4423027038574219,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9406852722167968,0.5549371838569641,0.389940083026886,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8061509728431702,0.3496349453926086,0.3351318538188934,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6343862414360046,0.1680271029472351,0.7770380973815918,284.9819030761719,284.95001220703125,300.4681701660156,291.4378356933594,297.88336181640625,296.9862365722656,284.980224609375,1.0,0.5239043831825256,0.3687506020069122,0.3687506020069122,1.0,1.0,-2.627679347991944,0.6763016581535339,1.9513776302337649,0.0814410299062728,0.8900563716888428,0.8900563716888428,0.0,155.04632568359375,121.0,39219.375,0.0,1727.3519287109375,1.0,280.6386413574219,283.5027160644531,294.3841247558594,296.92529296875,293.1499938964844,293.1499938964844,280.95001220703125,34638.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359841108322144,1.0,0.0,0.0,3.273380994796753,3.27340054512024,7.149677117013198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.6630859375,0.0,1110.4539794921875,1895.4371337890625,0.0,2804.21875,0.813416600227356,1.0,0.0,3.0,1.0,0.0
18211020,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7455893754959106,0.2659030556678772,0.2428787499666214,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8914409279823303,0.4613223671913147,0.4398771524429321,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9524813294410706,0.5531729459762573,0.3884115815162658,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8145627975463867,0.3480187058448791,0.3332246243953705,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.6400040984153748,0.1667773872613906,0.7697045803070068,285.0783996582031,284.95001220703125,300.4251403808594,291.40869140625,297.8755187988281,296.9886474609375,285.07666015625,1.0,0.5161027908325195,0.3697650730609894,0.3697650730609894,1.0,1.0,-2.6100780963897705,0.67287677526474,1.9372013807296755,0.0818712785840034,0.996804177761078,0.996804177761078,0.0,146.52835083007812,121.0,38349.1328125,0.0,1664.13134765625,1.0,280.9207458496094,283.6207275390625,294.3331298828125,296.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,31527.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234036564826965,1.0,0.0,0.0,3.3945226669311523,3.3945424556732178,7.688660730309493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.087890625,0.0,1201.1644287109375,1895.4371337890625,0.0,2687.13037109375,0.8385022282600403,1.0,0.0,3.0,1.0,0.0
18211080,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7487800121307373,0.2654196619987488,0.2423629909753799,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8955989480018616,0.4604696631431579,0.4389933347702026,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9573427438735962,0.5524492859840393,0.3878663182258606,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8180578351020813,0.347383588552475,0.3325321674346924,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6424921154975891,0.1663016825914383,0.7670251131057739,285.063232421875,284.95001220703125,300.40850830078125,291.3974609375,297.8725891113281,296.9896545410156,285.0601501464844,1.0,0.5130721926689148,0.3701595962047577,0.3701595962047577,1.0,1.0,-2.6036899089813232,0.6716881990432739,1.9320018291473389,0.0821064263582229,1.0,1.0,0.0,143.17816162109375,109.0,38324.9453125,0.0,1640.2330322265625,1.0,280.938720703125,283.6046142578125,294.3426818847656,296.8094787597656,293.1499938964844,293.1499938964844,280.6499938964844,31702.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218041062355042,1.0,0.0,0.0,3.440213918685913,3.440234422683716,7.897037903603632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.0009765625,0.0,1246.4857177734375,1895.4371337890625,0.0,2672.291259765625,0.848457396030426,1.0,0.0,3.0,1.0,0.0
18211140,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7594975233078003,0.2626055777072906,0.2397864311933517,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9099469184875488,0.4562011659145355,0.4349686205387115,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9726836681365968,0.5482099056243896,0.3850127756595611,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8296424746513367,0.3441526293754577,0.3293969333171844,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6509904265403748,0.1640888452529907,0.7560086250305176,284.8636779785156,284.95001220703125,300.34967041015625,291.357666015625,297.8576354980469,296.98797607421875,284.8639221191406,1.0,0.5019198060035706,0.3715685904026031,0.3715685904026031,1.0,1.0,-2.575334310531616,0.6655330657958984,1.909801125526428,0.0824136435985565,0.8629434704780579,0.8629434704780579,0.0,131.98098754882812,97.0,38772.1015625,0.0,1551.6025390625,1.0,280.6595764160156,283.3946533203125,294.3964233398437,296.9690246582031,293.1499938964844,293.1499938964844,280.95001220703125,38329.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343995809555054,1.0,0.0,0.0,3.386544704437256,3.386565923690796,7.652563454030314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.5234375,0.0,1240.799072265625,1895.4371337890625,0.0,2789.438232421875,0.8411745429039001,1.0,0.0,3.0,1.0,0.0
18211200,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7594975233078003,0.2626055777072906,0.2397864311933517,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9099469184875488,0.4562011659145355,0.4349686205387115,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9726836681365968,0.5482099056243896,0.3850127756595611,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8296424746513367,0.3441526293754577,0.3293969333171844,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6509904265403748,0.1640888452529907,0.7560086250305176,284.8636779785156,284.95001220703125,300.34967041015625,291.357666015625,297.8576354980469,296.98797607421875,284.8639221191406,1.0,0.5019198060035706,0.3715685904026031,0.3715685904026031,1.0,1.0,-2.575334310531616,0.6655330657958984,1.909801125526428,0.0824136435985565,0.8629434704780579,0.8629434704780579,0.0,131.98098754882812,97.0,38772.1015625,0.0,1551.6025390625,1.0,280.6595764160156,283.3946533203125,294.3964233398437,296.9690246582031,293.1499938964844,293.1499938964844,280.95001220703125,38329.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343995809555054,1.0,0.0,0.0,3.386544704437256,3.386565923690796,7.652563454030314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.5234375,0.0,1240.799072265625,1895.4371337890625,0.0,2789.438232421875,0.8411745429039001,1.0,0.0,3.0,1.0,0.0
18211260,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7724952697753906,0.26036137342453,0.2371421754360199,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.92845618724823,0.4525473117828369,0.4308473169803619,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9884428977966307,0.5448864698410034,0.382127434015274,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8432793617248535,0.3413420617580414,0.3261309564113617,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6612919569015503,0.162020593881607,0.7442929148674011,284.986328125,284.95001220703125,300.29180908203125,291.31866455078125,297.84381103515625,296.9877624511719,284.9848937988281,1.0,0.4903400242328644,0.3729773759841919,0.3729773759841919,1.0,1.0,-2.545731544494629,0.65889972448349,1.886831760406494,0.0823621898889541,0.9468651413917542,0.9468651413917542,0.0,120.6290283203125,85.0,37591.90234375,0.0,1462.46875,1.0,280.93994140625,283.5453796386719,294.27838134765625,296.7223205566406,293.1499938964844,293.1499938964844,280.6499938964844,34190.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224018812179565,1.0,0.0,0.0,3.449108123779297,3.449129104614258,7.937923669487645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.05712890625,0.0,1272.7926025390625,1895.4371337890625,0.0,2677.835693359375,0.8525477051734924,1.0,0.0,3.0,1.0,0.0
18211320,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7724952697753906,0.26036137342453,0.2371421754360199,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.92845618724823,0.4525473117828369,0.4308473169803619,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9884428977966307,0.5448864698410034,0.382127434015274,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8432793617248535,0.3413420617580414,0.3261309564113617,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6612919569015503,0.162020593881607,0.7442929148674011,284.986328125,284.95001220703125,300.29180908203125,291.31866455078125,297.84381103515625,296.9877624511719,284.9848937988281,1.0,0.4903400242328644,0.3729773759841919,0.3729773759841919,1.0,1.0,-2.545731544494629,0.65889972448349,1.886831760406494,0.0823621898889541,0.9468651413917542,0.9468651413917542,0.0,120.6290283203125,85.0,37591.90234375,0.0,1462.46875,1.0,280.93994140625,283.5453796386719,294.27838134765625,296.7223205566406,293.1499938964844,293.1499938964844,280.6499938964844,34190.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224018812179565,1.0,0.0,0.0,3.449108123779297,3.449129104614258,7.937923669487645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.05712890625,0.0,1272.7926025390625,1895.4371337890625,0.0,2677.835693359375,0.8525477051734924,1.0,0.0,3.0,1.0,0.0
18211380,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.786596953868866,0.2575742900371551,0.2345048934221267,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.948103129863739,0.4482667744159698,0.4267077147960663,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.5408563017845154,0.3752385973930359,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8581623435020447,0.3380434811115265,0.3228566348552704,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.6726110577583313,0.159727856516838,0.732775092124939,284.8516540527344,284.95001220703125,300.2351989746094,291.2806091308594,297.8281555175781,296.9854736328125,284.8539428710937,1.0,0.4782998561859131,0.3743861615657806,0.3743861615657806,1.0,1.0,-2.510770559310913,0.6503594517707825,1.8604110479354856,0.0819628685712814,0.8129011392593384,0.8129011392593384,0.0,110.01641845703124,73.0,37576.1328125,0.0,1372.0445556640625,1.0,280.66021728515625,283.4151916503906,294.30084228515625,296.80828857421875,293.1499938964844,293.1499938964844,280.95001220703125,41581.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307819962501526,1.0,0.0,0.0,3.2551865577697754,3.255207061767578,7.070418064358819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.9912109375,0.0,1140.5584716796875,1895.4371337890625,0.0,2755.7265625,0.8155106902122498,1.0,0.0,3.0,1.0,0.0
18211440,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.786596953868866,0.2575742900371551,0.2345048934221267,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.948103129863739,0.4482667744159698,0.4267077147960663,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.5408563017845154,0.3752385973930359,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8581623435020447,0.3380434811115265,0.3228566348552704,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.6726110577583313,0.159727856516838,0.732775092124939,284.8516540527344,284.95001220703125,300.2351989746094,291.2806091308594,297.8281555175781,296.9854736328125,284.8539428710937,1.0,0.4782998561859131,0.3743861615657806,0.3743861615657806,1.0,1.0,-2.510770559310913,0.6503594517707825,1.8604110479354856,0.0819628685712814,0.8129011392593384,0.8129011392593384,0.0,110.01641845703124,73.0,37576.1328125,0.0,1372.0445556640625,1.0,280.66021728515625,283.4151916503906,294.30084228515625,296.80828857421875,293.1499938964844,293.1499938964844,280.95001220703125,41581.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307819962501526,1.0,0.0,0.0,3.2551865577697754,3.255207061767578,7.070418064358819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.9912109375,0.0,1140.5584716796875,1895.4371337890625,0.0,2755.7265625,0.8155106902122498,1.0,0.0,3.0,1.0,0.0
18211500,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7927350997924805,0.256411463022232,0.2331508249044418,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9562550783157348,0.4463858008384704,0.4245920181274414,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.5404127836227417,0.3647123575210571,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8647730350494385,0.3365722000598907,0.3211729228496551,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.6774711608886719,0.1586530655622482,0.7268803715705872,284.97119140625,284.95001220703125,300.2073974609375,291.261962890625,297.8201599121094,296.9850158691406,284.9769592285156,1.0,0.4717031717300415,0.3750905394554138,0.3750905394554138,1.0,1.0,-2.485640048980713,0.6434851288795471,1.8421550989151,0.0805800333619117,0.8780462741851807,0.8780462741851807,0.0,105.37461853027344,73.0,36500.921875,0.0,1320.404541015625,1.0,280.8912353515625,283.5656433105469,294.2050170898437,296.55731201171875,293.1499938964844,293.1499938964844,280.95001220703125,36885.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211621046066284,1.0,0.0,0.0,3.247666120529175,3.247685670852661,7.037785962893395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.1357421875,0.0,1102.53271484375,1895.4371337890625,0.0,2666.3388671875,0.8119885325431824,1.0,0.0,3.0,1.0,0.0
18211560,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8002731204032898,0.2554362118244171,0.2320801317691803,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9655793309211732,0.4447127878665924,0.4228098690509796,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.5413591861724854,0.35316202044487,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8728387355804443,0.335265964269638,0.3197411298751831,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6835107803344727,0.1577056050300598,0.7216647863388062,284.97003173828125,284.95001220703125,300.1799621582031,291.2435913085937,297.8136291503906,296.9859924316406,284.9676208496094,1.0,0.4648556411266327,0.3759417831897735,0.3759417831897735,1.0,1.0,-2.460348606109619,0.6368405818939209,1.8235079050064087,0.0795392841100692,0.8859449625015259,0.8859449625015259,0.0,100.49352264404295,76.0,36172.32421875,0.0,1268.935791015625,1.0,280.9390563964844,283.5640563964844,294.1803894042969,296.5420227050781,293.1499938964844,293.1499938964844,281.25,35200.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141154050827026,1.0,0.0,0.0,3.294311285018921,3.2943308353424072,7.241400226121186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.09033203125,0.0,1133.118896484375,1895.4371337890625,0.0,2601.14208984375,0.8185078501701355,1.0,0.0,3.0,1.0,0.0
18211620,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8094833493232727,0.253667414188385,0.2302660197019577,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.976215362548828,0.4415813684463501,0.4196158945560455,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9990000128746032,0.5451959371566772,0.3387888371944427,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.882845401763916,0.3328348398208618,0.3172065615653991,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.690698504447937,0.1560214310884475,0.7129213809967041,285.0562744140625,284.95001220703125,300.1263732910156,291.2078552246094,297.8036499023437,296.98974609375,285.05291748046875,1.0,0.4560124576091766,0.377644270658493,0.377644270658493,1.0,1.0,-2.4234979152679443,0.6281948685646057,1.7953031063079834,0.0788423418998718,1.0,1.0,0.0,94.4358139038086,94.0,35083.3125,0.0,1200.02294921875,1.0,281.2388000488281,283.6746826171875,294.13525390625,296.40655517578125,293.1499938964844,293.1499938964844,280.95001220703125,31922.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960889935493469,1.0,0.0,0.0,3.4468741416931152,3.446894645690918,7.927644105620857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.3720703125,0.0,1254.5682373046875,1895.4371337890625,0.0,2435.722900390625,0.8502773642539978,1.0,0.0,3.0,1.0,0.0
18211680,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8094833493232727,0.253667414188385,0.2302660197019577,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.976215362548828,0.4415813684463501,0.4196158945560455,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9990000128746032,0.5451959371566772,0.3387888371944427,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.882845401763916,0.3328348398208618,0.3172065615653991,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.690698504447937,0.1560214310884475,0.7129213809967041,285.0562744140625,284.95001220703125,300.1263732910156,291.2078552246094,297.8036499023437,296.98974609375,285.05291748046875,1.0,0.4560124576091766,0.377644270658493,0.377644270658493,1.0,1.0,-2.4234979152679443,0.6281948685646057,1.7953031063079834,0.0788423418998718,1.0,1.0,0.0,94.4358139038086,94.0,35083.3125,0.0,1200.02294921875,1.0,281.2388000488281,283.6746826171875,294.13525390625,296.40655517578125,293.1499938964844,293.1499938964844,280.95001220703125,31922.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960889935493469,1.0,0.0,0.0,3.4468741416931152,3.446894645690918,7.927644105620857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.3720703125,0.0,1254.5682373046875,1895.4371337890625,0.0,2435.722900390625,0.8502773642539978,1.0,0.0,3.0,1.0,0.0
18211740,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8031135201454163,0.2508432865142822,0.2281070947647094,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9692589044570924,0.4373343288898468,0.4160391390323639,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.5457227230072021,0.3435447812080383,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8760586380958557,0.3295291364192962,0.3144415020942688,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6843472719192505,0.153886929154396,0.7044284343719482,284.86578369140625,284.95001220703125,300.0745849609375,291.1734924316406,297.79412841796875,296.9906005859375,284.8671264648437,1.0,0.4555521309375763,0.3793467581272125,0.3793467581272125,1.0,1.0,-2.408776044845581,0.6270180940628052,1.7817578315734863,0.0806807056069374,0.8602873086929321,0.8602873086929321,0.0,95.55182647705078,112.0,35609.5625,0.0,1187.532958984375,1.0,280.95965576171875,283.47515869140625,294.2042236328125,296.5749206542969,293.1499938964844,293.1499938964844,281.25,38610.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070686459541321,1.0,0.0,0.0,3.380573034286499,3.38059401512146,7.625598072991124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.3271484375,0.0,1237.0107421875,1895.4371337890625,0.0,2536.225341796875,0.8401769995689392,1.0,0.0,3.0,1.0,0.0
18211800,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8031135201454163,0.2508432865142822,0.2281070947647094,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9692589044570924,0.4373343288898468,0.4160391390323639,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.5457227230072021,0.3435447812080383,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8760586380958557,0.3295291364192962,0.3144415020942688,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6843472719192505,0.153886929154396,0.7044284343719482,284.86578369140625,284.95001220703125,300.0745849609375,291.1734924316406,297.79412841796875,296.9906005859375,284.8671264648437,1.0,0.4555521309375763,0.3793467581272125,0.3793467581272125,1.0,1.0,-2.408776044845581,0.6270180940628052,1.7817578315734863,0.0806807056069374,0.8602873086929321,0.8602873086929321,0.0,95.55182647705078,112.0,35609.5625,0.0,1187.532958984375,1.0,280.95965576171875,283.47515869140625,294.2042236328125,296.5749206542969,293.1499938964844,293.1499938964844,281.25,38610.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070686459541321,1.0,0.0,0.0,3.380573034286499,3.38059401512146,7.625598072991124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.3271484375,0.0,1237.0107421875,1895.4371337890625,0.0,2536.225341796875,0.8401769995689392,1.0,0.0,3.0,1.0,0.0
18211860,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7868409156799316,0.24857197701931,0.226063385605812,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9494898319244384,0.4337093830108642,0.4125991761684418,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.5411798357963562,0.3614036440849304,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8588917851448059,0.3266408741474151,0.3117586076259613,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6693347096443176,0.1518453955650329,0.696013867855072,285.0160522460937,284.95001220703125,300.0248107910156,291.14068603515625,297.78485107421875,296.98883056640625,285.015869140625,1.0,0.4606954157352447,0.3810769021511078,0.3810769021511078,1.0,1.0,-2.410296440124512,0.6314219832420349,1.7788745164871216,0.0845756232738494,0.972447633743286,0.972447633743286,0.0,101.7615737915039,115.0,34869.4765625,0.0,1214.784912109375,1.0,281.2399597167969,283.6430053710937,294.1002197265625,296.36529541015625,293.1499938964844,293.1499938964844,280.95001220703125,33452.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948700189590454,1.0,0.0,0.0,3.467684030532837,3.467705011367798,8.02365718755027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.90087890625,0.0,1285.985595703125,1895.4371337890625,0.0,2424.61865234375,0.8563045263290405,1.0,0.0,3.0,1.0,0.0
18211920,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7868409156799316,0.24857197701931,0.226063385605812,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9494898319244384,0.4337093830108642,0.4125991761684418,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.5411798357963562,0.3614036440849304,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8588917851448059,0.3266408741474151,0.3117586076259613,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6693347096443176,0.1518453955650329,0.696013867855072,285.0160522460937,284.95001220703125,300.0248107910156,291.14068603515625,297.78485107421875,296.98883056640625,285.015869140625,1.0,0.4606954157352447,0.3810769021511078,0.3810769021511078,1.0,1.0,-2.410296440124512,0.6314219832420349,1.7788745164871216,0.0845756232738494,0.972447633743286,0.972447633743286,0.0,101.7615737915039,115.0,34869.4765625,0.0,1214.784912109375,1.0,281.2399597167969,283.6430053710937,294.1002197265625,296.36529541015625,293.1499938964844,293.1499938964844,280.95001220703125,33452.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948700189590454,1.0,0.0,0.0,3.467684030532837,3.467705011367798,8.02365718755027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.90087890625,0.0,1285.985595703125,1895.4371337890625,0.0,2424.61865234375,0.8563045263290405,1.0,0.0,3.0,1.0,0.0
18211980,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7719208002090454,0.2456637769937515,0.2239488214254379,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9295908212661744,0.4293563961982727,0.4090557396411896,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9969480037689208,0.531352698802948,0.373904675245285,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8435450792312622,0.3231596648693084,0.3089734017848968,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6557099223136902,0.1494346261024475,0.6871427297592163,284.8637390136719,284.95001220703125,299.9772644042969,291.109619140625,297.7740478515625,296.9853210449219,284.865966796875,1.0,0.4642194807529449,0.3828070759773254,0.3828070759773254,1.0,1.0,-2.4048006534576416,0.6333648562431335,1.7714358568191528,0.0881712138652801,0.8459498286247253,0.8459498286247253,0.0,107.8931884765625,118.0,35438.48828125,0.0,1233.3480224609375,1.0,280.958740234375,283.4788513183594,294.1502380371094,296.513671875,293.1499938964844,293.1499938964844,281.25,39784.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073166012763977,1.0,0.0,0.0,3.3570077419281006,3.357028722763061,7.519656151089293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.06982421875,0.0,1222.6142578125,1895.4371337890625,0.0,2538.50390625,0.8360109925270081,1.0,0.0,3.0,1.0,0.0
18212040,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7719208002090454,0.2456637769937515,0.2239488214254379,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9295908212661744,0.4293563961982727,0.4090557396411896,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9969480037689208,0.531352698802948,0.373904675245285,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8435450792312622,0.3231596648693084,0.3089734017848968,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6557099223136902,0.1494346261024475,0.6871427297592163,284.8637390136719,284.95001220703125,299.9772644042969,291.109619140625,297.7740478515625,296.9853210449219,284.865966796875,1.0,0.4642194807529449,0.3828070759773254,0.3828070759773254,1.0,1.0,-2.4048006534576416,0.6333648562431335,1.7714358568191528,0.0881712138652801,0.8459498286247253,0.8459498286247253,0.0,107.8931884765625,118.0,35438.48828125,0.0,1233.3480224609375,1.0,280.958740234375,283.4788513183594,294.1502380371094,296.513671875,293.1499938964844,293.1499938964844,281.25,39784.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073166012763977,1.0,0.0,0.0,3.3570077419281006,3.357028722763061,7.519656151089293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.06982421875,0.0,1222.6142578125,1895.4371337890625,0.0,2538.50390625,0.8360109925270081,1.0,0.0,3.0,1.0,0.0
18212100,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7628412246704102,0.2443416267633438,0.2227779179811477,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9171165823936462,0.4273368716239929,0.4071526825428009,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9869341850280762,0.5272781252861023,0.370663046836853,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8343038558959961,0.3215210735797882,0.3074693381786346,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6475728154182434,0.148176908493042,0.6821501851081848,284.9876708984375,284.95001220703125,299.95440673828125,291.0947570800781,297.7671813964844,296.9830322265625,284.99493408203125,1.0,0.4650603234767914,0.3836721777915954,0.3836721777915954,1.0,1.0,-2.3891544342041016,0.6298976540565491,1.7592567205429075,0.0881370827555656,0.9183814525604248,0.9183814525604248,0.0,111.77083587646484,118.0,34484.234375,0.0,1231.0081787109375,1.0,281.1937561035156,283.6318664550781,294.05682373046875,296.2794494628906,293.1499938964844,293.1499938964844,281.25,35868.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995503544807434,1.0,0.0,0.0,3.362642288208008,3.3626627922058105,7.54492020860198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.57568359375,0.0,1200.981689453125,1895.4371337890625,0.0,2467.314453125,0.836388885974884,1.0,0.0,3.0,1.0,0.0
18212160,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7562235593795776,0.2432357668876648,0.2218559235334396,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9081060290336608,0.4255566895008087,0.4055473208427429,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9788796305656432,0.5244502425193787,0.3684391379356384,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8274384140968323,0.3200685679912567,0.3061826825141907,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6414348483085632,0.1470173895359039,0.6774429678916931,284.9981384277344,284.95001220703125,299.9321594238281,291.0804138183594,297.7610168457031,296.98199462890625,284.9962158203125,1.0,0.4656460285186767,0.3843081593513489,0.3843081593513489,1.0,1.0,-2.3762426376342773,0.6268826723098755,1.7493600845336914,0.0879491716623306,0.9416967034339904,0.9416967034339904,0.0,114.78438568115234,121.0,34323.30078125,0.0,1228.2122802734375,1.0,281.2401733398437,283.6361694335937,294.03448486328125,296.2762451171875,293.1499938964844,293.1499938964844,280.95001220703125,34101.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941499352455139,1.0,0.0,0.0,3.425346612930298,3.4253671169281006,7.8289286875588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.92138671875,0.0,1248.863037109375,1895.4371337890625,0.0,2418.064453125,0.8471485376358032,1.0,0.0,3.0,1.0,0.0
18212220,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7469569444656372,0.2408453971147537,0.2201336175203323,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.896277129650116,0.4219987094402313,0.4026798009872436,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9669517874717712,0.5198409557342529,0.3654545545578003,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8176670074462891,0.3171975314617157,0.3038933873176574,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.6328611969947815,0.1449163854122162,0.6694411635398865,284.8415832519531,284.95001220703125,299.89794921875,291.0585021972656,297.7497253417969,296.9781188964844,284.8442687988281,1.0,0.4660829305648803,0.3853257298469543,0.3853257298469543,1.0,1.0,-2.354785680770874,0.6216977834701538,1.7330880165100098,0.0875865891575813,0.8127683997154236,0.8127683997154236,0.0,119.04167175292967,121.0,34569.48828125,0.0,1220.5556640625,1.0,280.9690246582031,283.4795837402344,294.0889587402344,296.4155578613281,293.1499938964844,293.1499938964844,280.95001220703125,41375.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026259541511536,1.0,0.0,0.0,3.284454107284546,3.2844746112823486,7.198129878815962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.12548828125,0.0,1165.767822265625,1895.4371337890625,0.0,2495.4580078125,0.8205453157424927,1.0,0.0,3.0,1.0,0.0
18212280,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7446675896644592,0.2402132898569107,0.219601571559906,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8934001326560974,0.4210692644119262,0.4018416404724121,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9638971090316772,0.5187387466430664,0.3646792471408844,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8152108788490295,0.3164429664611816,0.3032243549823761,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6307592391967773,0.1443672329187393,0.6672077178955078,284.8546142578125,284.95001220703125,299.8896484375,291.05322265625,297.7467041015625,296.9769287109375,284.8583679199219,1.0,0.4660891592502594,0.3855801224708557,0.3855801224708557,1.0,1.0,-2.348721742630005,0.6201557517051697,1.72856605052948,0.0873928889632225,0.8078590035438538,0.8078590035438538,0.0,120.07242584228516,124.0,34399.2734375,0.0,1217.7139892578125,1.0,280.95977783203125,283.4996032714844,294.0746459960937,296.3811950683594,293.1499938964844,293.1499938964844,281.25,41785.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027653694152832,1.0,0.0,0.0,3.2300000190734863,3.23002028465271,6.961428198337671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.9990234375,0.0,1119.375732421875,1895.4371337890625,0.0,2496.735107421875,0.81005859375,1.0,0.0,3.0,1.0,0.0
18212340,296.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.7357639074325562,0.0,0.2174315303564071,296.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.8819667100906372,0.0,0.398229569196701,296.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.9514090418815612,0.0,0.3616726398468017,296.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.8049818873405457,0.0,0.3002905249595642,296.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.6220723986625671,0.0,0.6568800806999207,284.9903259277344,294.1499938964844,299.8500061035156,291.0282592773437,297.7354431152344,296.9748840332031,284.9891052246094,0.0,0.0,0.3868520855903625,0.3868520855903625,1.0,1.0,-2.322227954864502,0.6137461066246033,1.7084819078445437,0.0868041366338729,0.0,0.0,0.0,124.22014617919922,60.0,33357.4765625,0.0,1203.9888916015625,0.0,281.23828125,283.6558532714844,293.96551513671875,296.14501953125,293.1499938964844,293.1499938964844,278.1499938964844,34440.6328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2976388931274414,3.297658681869507,7.256037974912033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1131.0064697265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.7357639074325562,0.0,0.2174315303564071,296.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.8819667100906372,0.0,0.398229569196701,296.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.9514090418815612,0.0,0.3616726398468017,296.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.8049818873405457,0.0,0.3002905249595642,296.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.6220723986625671,0.0,0.6568800806999207,284.9903259277344,294.1499938964844,299.8500061035156,291.0282592773437,297.7354431152344,296.9748840332031,284.9891052246094,0.0,0.0,0.3868520855903625,0.3868520855903625,1.0,1.0,-2.322227954864502,0.6137461066246033,1.7084819078445437,0.0868041366338729,0.0,0.0,0.0,124.22014617919922,60.0,33357.4765625,0.0,1203.9888916015625,0.0,281.23828125,283.6558532714844,293.96551513671875,296.14501953125,293.1499938964844,293.1499938964844,278.1499938964844,34440.6328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2976388931274414,3.297658681869507,7.256037974912033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1131.0064697265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.1349876075983047,0.0,0.0024572303518652,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.4636253118515014,0.0,0.0025876120198518,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.4636253118515014,0.0,0.0019110534340143,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.4636253118515014,0.0,0.0025875978171825,297.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,0.0122743174433708,285.8738708496094,294.1499938964844,299.82977294921875,291.01715087890625,297.27911376953125,296.8622741699219,283.8893737792969,0.0,0.0,0.3046492338180542,0.3046492338180542,1.0,1.0,-0.0205296482890844,0.0060488879680633,0.014480760321021,-0.0445579811930656,0.0,0.0,0.0,-0.1149507835507392,60.0,2002.6990966796875,0.0,-4.67488935100846e-05,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.465661982190453e-13,8.46645887078723e-13,2.3380673604117604e-18,4.596795513678309e-11,4.596788574784405e-11,7.048871205940849e-17,0.0,0.0,-0.0,0.0,0.0,8.100364562720407e-22,4.335731157947197e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.000946766056586,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.0016696723178029,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.0015024694148451,297.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.001280068536289,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,0.0030269518028944,286.118408203125,294.1499938964844,299.8119506835937,291.0098571777344,297.53125,297.42840576171875,283.45489501953125,0.0,0.0,0.2321112602949142,0.2321112602949142,1.0,1.0,-0.0078056151978671,0.0026150145567953,0.0051906006410717,-0.0429575964808464,0.0,0.0,0.0,-0.0479641519486904,60.0,982.274169921875,0.0,-6.9721158979518805e-06,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7013929253571234e-27,3.1715499804159632e-27,3.1124641619942544e-30,7.129707100430348e-18,7.125371846839958e-18,4.334844846845543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001015594971249,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.000105218081444,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,7.701645517954603e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,0.0001062196606653,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0005116855027154,286.0535583496094,294.1499938964844,299.7742004394531,291.0018005371094,297.6236877441406,298.6791076660156,283.18865966796875,0.0,0.0,0.0773704200983047,0.0773704200983047,1.0,1.0,-0.0010823286138474,5.300678822095506e-05,0.0010293218074366,-0.0465852878987789,0.0,0.0,0.0,-0.0136863328516483,60.0,154.85171508789062,0.0,-7.984516514625285e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459048075987339e-38,1.6778168304198794e-38,1.02353810587029e-38,1.0260565614577264e-21,4.581905581044394e-22,5.67866003353287e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
