time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212640,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001015594971249,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.000105218081444,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,7.701645517954603e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,0.0001062196606653,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0005116855027154,286.0535583496094,294.1499938964844,299.7742004394531,291.0018005371094,297.6236877441406,298.6791076660156,283.18865966796875,0.0,0.0,0.0773704200983047,0.0773704200983047,1.0,1.0,-0.0010823286138474,5.300678822095506e-05,0.0010293218074366,-0.0465852878987789,0.0,0.0,0.0,-0.0136863328516483,60.0,154.85171508789062,0.0,-7.984516514625285e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459048075987339e-38,1.6778168304198794e-38,1.02353810587029e-38,1.0260565614577264e-21,4.581905581044394e-22,5.67866003353287e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0001036600297084,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0001091635276679,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,8.062448614509776e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0001091610974981,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.0005177911370992,286.0472717285156,294.1499938964844,299.7554016113281,291.0014038085937,297.64459228515625,299.038818359375,283.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104615512304,3.348945654124692e-08,0.0011045821011066,-0.0464117042720317,0.0,0.0,0.0,-0.0137822534888982,60.0,64.0488052368164,0.0,-8.319132405176789e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.372398300101917e-42,-2.881069642651824e-42,-1.5526386984718973e-42,9.476038521842919e-22,4.738810898617067e-22,4.737228128096831e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,0.0001035858731484,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,0.0001090826408471,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,8.05636664154008e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0001090818259399,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.0005174277466721,286.0408630371094,294.1499938964844,299.7366943359375,291.0033569335937,297.66522216796875,299.2743835449219,283.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038198135793,1.8042928928707624e-08,0.0011038017692044,-0.0461813434958457,0.0,0.0,0.0,-0.0137383202090859,60.0,30.294937133789062,0.0,-8.307218024583565e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47714216980376e-22,4.738589765128115e-22,4.738552404675644e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001034440574585,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.0001089332145056,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,8.045334107009694e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,0.0001089324505301,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0005167195922695,286.0277099609375,294.1499938964844,299.6994323730469,291.0138854980469,297.7052917480469,299.51934814453125,283.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.390935897827148,0.0,-8.28446218292811e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477168423094685e-22,4.738583706676363e-22,4.738584716418322e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001034440574585,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.0001089332145056,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,8.045334107009694e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,0.0001089324505301,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0005167195922695,286.0277099609375,294.1499938964844,299.6994323730469,291.0138854980469,297.7052917480469,299.51934814453125,283.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.390935897827148,0.0,-8.28446218292811e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477168423094685e-22,4.738583706676363e-22,4.738584716418322e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001033017033478,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.000108783286123,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,8.03426664788276e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0001087825294234,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,0.0005160085856914,286.01416015625,294.1499938964844,299.6623840332031,291.0325927734375,297.7437438964844,299.60516357421875,283.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.638744354248049,0.0,-8.261650208396534e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001033017033478,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.000108783286123,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,8.03426664788276e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0001087825294234,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,0.0005160085856914,286.01416015625,294.1499938964844,299.6623840332031,291.0325927734375,297.7437438964844,299.60516357421875,283.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.638744354248049,0.0,-8.261650208396534e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001031584542943,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0001086324118659,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,8.023129339562729e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0001086316697183,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0005152930971235,286.0002746582031,294.1499938964844,299.6255187988281,291.05877685546875,297.7807006835937,299.6244812011719,283.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.334208488464355,0.0,-8.238728099740913e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001031584542943,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0001086324118659,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,8.023129339562729e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0001086316697183,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0005152930971235,286.0002746582031,294.1499938964844,299.6255187988281,291.05877685546875,297.7807006835937,299.6244812011719,283.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.334208488464355,0.0,-8.238728099740913e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0001030140265356,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001084803006961,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,8.011901081772521e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0001084795658243,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0005145717295818,285.9860534667969,294.1499938964844,299.5888366699219,291.0917358398437,297.81610107421875,299.6132507324219,283.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.211074829101562,0.0,-8.215650382226158e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0001030140265356,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001084803006961,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,8.011901081772521e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0001084795658243,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,0.0005145717295818,285.9860534667969,294.1499938964844,299.5888366699219,291.0917358398437,297.81610107421875,299.6132507324219,283.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.211074829101562,0.0,-8.215650382226158e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,0.0001029412669595,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001084036630345,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,8.006244024727494e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001084029427147,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.000514208280947,285.9788513183594,294.1499938964844,299.570556640625,291.11053466796875,297.83319091796875,299.6018371582031,283.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.161514282226562,0.0,-8.20403656121016e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001028681654133,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,0.0001083266834029,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,8.000561501830816e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0001083259630831,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0005138432024978,285.9715576171875,294.1499938964844,299.55230712890625,291.1307373046875,297.8499450683594,299.5884704589844,283.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.113897323608398,0.0,-8.192377976001809e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,0.0001027385587804,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0001081901718862,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,7.990484300535172e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0001081894661183,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0005131958168931,285.9586486816406,294.1499938964844,299.5202941894531,291.1695251464844,297.8786315917969,299.5619201660156,283.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.032676696777344,0.0,-8.171725340844206e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0001027207836159,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0001081714581232,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,7.989102596184239e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,0.0001081707450794,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0005131070502102,285.9568786621094,294.1499938964844,299.51593017578125,291.17510986328125,297.8824462890625,299.5581359863281,283.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,12.021772384643556,0.0,-8.168895959670408e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.000102571764728,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0001080145084415,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,7.977516361279413e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0001080138099496,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,0.0005123627488501,285.9419860839844,294.1499938964844,299.47967529296875,291.22412109375,297.9136962890625,299.52508544921875,283.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.9324951171875,0.0,-8.145187990749039e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.000102571764728,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,0.0001080145084415,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,7.977516361279413e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0001080138099496,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,0.0005123627488501,285.9419860839844,294.1499938964844,299.47967529296875,291.22412109375,297.9136962890625,299.52508544921875,283.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.9324951171875,0.0,-8.145187990749039e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.000102421225165,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,0.0001078559580491,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,7.965812255861238e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0001078552668332,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,0.0005116108222864,285.92694091796875,294.1499938964844,299.44354248046875,291.277099609375,297.943603515625,299.4906616210937,283.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.845721244812012,0.0,-8.12127325389156e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,0.000102421225165,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,0.0001078559580491,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,7.965812255861238e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0001078552668332,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,0.0005116108222864,285.92694091796875,294.1499938964844,299.44354248046875,291.277099609375,297.943603515625,299.4906616210937,283.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.845721244812012,0.0,-8.12127325389156e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001022693832055,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0001076960397767,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,7.954006287036464e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0001076953631127,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0005108524346724,285.9117736816406,294.1499938964844,299.4074401855469,291.3333435058594,297.9721069335937,299.4556579589844,283.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.761444091796877,0.0,-8.09718940786297e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001022693832055,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0001076960397767,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,7.954006287036464e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.0001076953631127,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0005108524346724,285.9117736816406,294.1499938964844,299.4074401855469,291.3333435058594,297.9721069335937,299.4556579589844,283.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.761444091796877,0.0,-8.09718940786297e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.000102193080238,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,0.0001076156768249,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,7.948073471197858e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0001076150001608,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,0.0005104712909087,285.9041442871094,294.1499938964844,299.3894348144531,291.36248779296875,297.9858703613281,299.43804931640625,283.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.720189094543455,0.0,-8.085099523214012e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0001021165953716,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0001075351319741,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,7.942127558635548e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,0.000107534462586,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0005100892740301,285.896484375,294.1499938964844,299.3714294433594,291.3921813964844,297.99932861328125,299.42041015625,283.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.679500579833984,0.0,-8.07299187499666e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0001019633491523,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.0001073737294063,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,7.930212450446561e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001073730745702,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0005093238432891,285.881103515625,294.1499938964844,299.3354797363281,291.45294189453125,298.0252990722656,299.3851013183594,283.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.599717140197754,0.0,-8.04875739390809e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0001019633491523,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.0001073737294063,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,7.930212450446561e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001073730745702,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0005093238432891,285.881103515625,294.1499938964844,299.3354797363281,291.45294189453125,298.0252990722656,299.3851013183594,283.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.599717140197754,0.0,-8.04875739390809e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0001018102193484,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001072124505299,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,7.918306073406711e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001072118029696,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0005085589946247,285.8656921386719,294.1499938964844,299.2995300292969,291.5149841308594,298.0500793457031,299.34979248046875,283.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.522109031677246,0.0,-8.02457833515291e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0001018102193484,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001072124505299,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,7.918306073406711e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001072118029696,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0005085589946247,285.8656921386719,294.1499938964844,299.2995300292969,291.5149841308594,298.0500793457031,299.34979248046875,283.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.522109031677246,0.0,-8.02457833515291e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.0001016578753478,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.0001070520011126,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,7.90646081441082e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001070513681042,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.0005077980458736,285.8502197265625,294.1499938964844,299.2635803222656,291.5776672363281,298.0736389160156,299.3144836425781,283.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.446619033813477,0.0,-8.000559859056011e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.0001016578753478,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.0001070520011126,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,7.90646081441082e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001070513681042,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.0005077980458736,285.8502197265625,294.1499938964844,299.2635803222656,291.5776672363281,298.0736389160156,299.3144836425781,283.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.446619033813477,0.0,-8.000559859056011e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.000101518628071,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001069053469109,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,7.895634189480916e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0001069047211785,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0005071025225333,285.8347473144531,294.1499938964844,299.2276306152344,291.64031982421875,298.09600830078125,299.2791748046875,283.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.54258117390782e-08,0.0010817541042342,-0.0394427254796028,0.0,0.0,0.0,-0.0124600436538457,60.0,17.10783576965332,0.0,-7.978636773486869e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.000101518628071,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001069053469109,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,7.895634189480916e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0001069047211785,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0005071025225333,285.8347473144531,294.1499938964844,299.2276306152344,291.64031982421875,298.09600830078125,299.2791748046875,283.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.54258117390782e-08,0.0010817541042342,-0.0394427254796028,0.0,0.0,0.0,-0.0124600436538457,60.0,17.10783576965332,0.0,-7.978636773486869e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0001014636582112,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0001068474521161,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,7.891361019574106e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0001068468336598,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0005068279569968,285.8269958496094,294.1499938964844,299.2096252441406,291.6714782714844,298.1067810058594,299.261474609375,284.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811829706653,1.5357233706936313e-08,0.0010811676038429,-0.0392634347081184,0.0,0.0,0.0,-0.012426046654582,60.0,15.25869083404541,0.0,-7.969988757849934e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0001014153895084,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0001067966150003,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,7.88760808063671e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0001067959965439,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.000506586919073,285.8192443847656,294.1499938964844,299.191650390625,291.702392578125,298.1173095703125,299.2437744140625,284.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297006328296447e-08,0.0010806526988744,-0.0391059666872024,0.0,0.0,0.0,-0.0123961893841624,60.0,14.410590171813965,0.0,-7.962397319261073e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.000101332545455,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001067093617166,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,7.881168858148158e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001067087505361,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0005061731208115,285.80438232421875,294.1499938964844,299.15704345703125,291.76080322265625,298.1366577148437,299.209716796875,284.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.5193624136600192e-08,0.0010797686409205,-0.038835659623146,0.0,0.0,0.0,-0.0123449377715587,60.0,15.226823806762695,0.0,-7.949375202542799e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.0001013291985145,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001067058328771,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,7.88090837886557e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,0.0001067052216967,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.0005061564152128,285.80377197265625,294.1499938964844,299.15557861328125,291.76318359375,298.137451171875,299.2082824707031,284.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189447921670762e-08,0.001079733017832,-0.0388247445225715,0.0,0.0,0.0,-0.0123428683727979,60.0,15.23890495300293,0.0,-7.948849400918334e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0001012434222502,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,0.0001066154945874,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,7.874240691307932e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001066148906829,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0005057280068285,285.788330078125,294.1499938964844,299.1194763183594,291.8221740722656,298.1565246582031,299.1726989746094,284.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.508241176395586e-08,0.0010788177605718,-0.0385448783636093,0.0,0.0,0.0,-0.0122898062691092,60.0,15.341310501098633,0.0,-7.935378931733794e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0001012434222502,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,0.0001066154945874,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,7.874240691307932e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001066148906829,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0005057280068285,285.788330078125,294.1499938964844,299.1194763183594,291.8221740722656,298.1565246582031,299.1726989746094,284.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.508241176395586e-08,0.0010788177605718,-0.0385448783636093,0.0,0.0,0.0,-0.0122898062691092,60.0,15.341310501098633,0.0,-7.935378931733794e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.000101145444205,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001065122996806,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,7.866623491281644e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.000106511703052,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0005052386550232,285.7729187011719,294.1499938964844,299.083251953125,291.8786926269531,298.17449951171875,299.13702392578125,284.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960164662625175e-08,0.0010777725838124,-0.0382252298295497,0.0,0.0,0.0,-0.0122292032465338,60.0,15.331908226013184,0.0,-7.920007760731097e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.000101145444205,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001065122996806,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,7.866623491281644e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.000106511703052,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0005052386550232,285.7729187011719,294.1499938964844,299.083251953125,291.8786926269531,298.17449951171875,299.13702392578125,284.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960164662625175e-08,0.0010777725838124,-0.0382252298295497,0.0,0.0,0.0,-0.0122292032465338,60.0,15.331908226013184,0.0,-7.920007760731097e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
