time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214980,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0001010293635772,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0001063900417648,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,7.857599121052772e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001063894596882,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0005046588485129,285.7575378417969,294.1499938964844,299.04693603515625,291.9322204589844,298.1914367675781,299.101318359375,284.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.29930019378662,0.0,-7.90182070886658e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0001010293635772,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0001063900417648,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,7.857599121052772e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001063894596882,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0005046588485129,285.7575378417969,294.1499938964844,299.04693603515625,291.9322204589844,298.1914367675781,299.101318359375,284.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.29930019378662,0.0,-7.90182070886658e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001009644402074,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0001063216623151,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,7.852551061660051e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0001063210802385,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,0.0005043345736339,285.7498779296875,294.1499938964844,299.0287170410156,291.9576721191406,298.19952392578125,299.0834350585937,284.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.280109405517578,0.0,-7.89165852665974e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0001008955223369,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.000106249077362,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,7.847192318877205e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0001062485025613,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0005039903335273,285.74224853515625,294.1499938964844,299.010498046875,291.982177734375,298.2073669433594,299.0655517578125,284.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,15.259747505187988,0.0,-7.880878882815524e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0001007487589959,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0001060945141944,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,7.83578070695512e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0001060939466697,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0005032572662457,285.7270202636719,294.1499938964844,298.973876953125,292.0279541015625,298.2222900390625,299.0297546386719,284.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.215935707092283,0.0,-7.85795037927528e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0001007487589959,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0001060945141944,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,7.83578070695512e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0001060939466697,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0005032572662457,285.7270202636719,294.1499938964844,298.973876953125,292.0279541015625,298.2222900390625,299.0297546386719,284.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.215935707092283,0.0,-7.85795037927528e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0001005965896183,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.000105934253952,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,7.823949272278696e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,0.0001059336937032,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.0005024972488172,285.7119140625,294.1499938964844,298.9371032714844,292.0690002441406,298.2362060546875,298.993896484375,284.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275658877238584e-08,0.0010719199199229,-0.0364351943135261,0.0,0.0,0.0,-0.0118898674845695,60.0,15.168295860290527,0.0,-7.834213988644478e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0001005965896183,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.000105934253952,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,7.823949272278696e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,0.0001059336937032,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.0005024972488172,285.7119140625,294.1499938964844,298.9371032714844,292.0690002441406,298.2362060546875,298.993896484375,284.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275658877238584e-08,0.0010719199199229,-0.0364351943135261,0.0,0.0,0.0,-0.0118898674845695,60.0,15.168295860290527,0.0,-7.834213988644478e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001004474834189,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001057772169588,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,7.812355033820495e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.000105776663986,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0005017524235881,285.6968994140625,294.1499938964844,298.900146484375,292.10479736328125,298.24908447265625,298.9579467773437,284.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089714284182264e-08,0.0010703300358727,-0.0359488762915134,0.0,0.0,0.0,-0.0117976870387792,60.0,15.116904258728027,0.0,-7.810988478240689e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001004474834189,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001057772169588,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,7.812355033820495e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.000105776663986,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0005017524235881,285.6968994140625,294.1499938964844,298.900146484375,292.10479736328125,298.24908447265625,298.9579467773437,284.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089714284182264e-08,0.0010703300358727,-0.0359488762915134,0.0,0.0,0.0,-0.0117976870387792,60.0,15.116904258728027,0.0,-7.810988478240689e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0001003102806862,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,0.0001056327237165,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,7.801687024766579e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001056321780197,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0005010671447962,285.6820373535156,294.1499938964844,298.86297607421875,292.134765625,298.2608337402344,298.9217834472656,284.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688808979466,1.3918614705232812e-08,0.001068866928108,-0.0355013571679592,0.0,0.0,0.0,-0.0117128659039735,60.0,15.061511039733888,0.0,-7.789648037714869e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0001003102806862,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,0.0001056327237165,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,7.801687024766579e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0001056321780197,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,0.0005010671447962,285.6820373535156,294.1499938964844,298.86297607421875,292.134765625,298.2608337402344,298.9217834472656,284.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688808979466,1.3918614705232812e-08,0.001068866928108,-0.0355013571679592,0.0,0.0,0.0,-0.0117128659039735,60.0,15.061511039733888,0.0,-7.789648037714869e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,0.0001002467543003,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.0001055658212862,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,7.796748104738072e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001055652755894,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.0005007498548366,285.67462158203125,294.1499938964844,298.84429931640625,292.1473999023437,298.266357421875,298.90362548828125,284.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682033607736,1.3839389190195561e-08,0.0010681895073503,-0.0352941341698169,0.0,0.0,0.0,-0.0116735901683568,60.0,15.03265380859375,0.0,-7.779776467486954e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0001001891941996,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001055051980074,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,7.792272663209587e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0001055046595865,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0005004623671993,285.6672668457031,294.1499938964844,298.8255615234375,292.15838623046875,298.2716369628906,298.88543701171875,284.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675893863663,1.376759595217436e-08,0.0010675756493583,-0.0351063460111618,0.0,0.0,0.0,-0.0116379987448453,60.0,15.002717971801758,0.0,-7.77083641878562e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001000922929961,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001054031381499,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,7.784739136695862e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.000105402607005,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0004999783704988,285.6526184082031,294.1499938964844,298.78790283203125,292.1750793457031,298.2816162109375,298.84881591796875,284.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665556183084,1.3646714869253174e-08,0.0010665419977158,-0.0347901545464992,0.0,0.0,0.0,-0.0115780727937817,60.0,14.93910789489746,0.0,-7.755795650155052e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001000922929961,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001054031381499,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,7.784739136695862e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.000105402607005,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0004999783704988,285.6526184082031,294.1499938964844,298.78790283203125,292.1750793457031,298.2816162109375,298.84881591796875,284.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665556183084,1.3646714869253174e-08,0.0010665419977158,-0.0347901545464992,0.0,0.0,0.0,-0.0115780727937817,60.0,14.93910789489746,0.0,-7.755795650155052e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0001000215415842,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001053286177921,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,7.7792392403353e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,0.0001053281011991,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0004996249917894,285.6381225585937,294.1499938964844,298.75,292.1843566894531,298.2906188964844,298.8118591308594,284.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.3558427269799722e-08,0.0010657869279384,-0.0345592088997364,0.0,0.0,0.0,-0.0115343043580651,60.0,14.869813919067385,0.0,-7.74481918597303e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0001000215415842,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001053286177921,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,7.7792392403353e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,0.0001053281011991,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0004996249917894,285.6381225585937,294.1499938964844,298.75,292.1843566894531,298.2906188964844,298.8118591308594,284.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.3558427269799722e-08,0.0010657869279384,-0.0345592088997364,0.0,0.0,0.0,-0.0115343043580651,60.0,14.869813919067385,0.0,-7.74481918597303e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,9.996781591325998e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001052720253937,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,7.775063568260521e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0001052715160767,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,0.0004993566544726,285.6237487792969,294.1499938964844,298.7117614746094,292.1893615722656,298.2987365722656,298.7745666503906,284.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652268538251,1.3491350259187133e-08,0.0010652134660631,-0.0343837440013885,0.0,0.0,0.0,-0.0115010514855384,60.0,14.796686172485352,0.0,-7.736484519682564e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,9.996781591325998e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001052720253937,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,7.775063568260521e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0001052715160767,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,0.0004993566544726,285.6237487792969,294.1499938964844,298.7117614746094,292.1893615722656,298.2987365722656,298.7745666503906,284.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652268538251,1.3491350259187133e-08,0.0010652134660631,-0.0343837440013885,0.0,0.0,0.0,-0.0115010514855384,60.0,14.796686172485352,0.0,-7.736484519682564e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,9.991843398893252e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001052200095728,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,7.771225500619039e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0001052195002557,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,0.0004991100286133,285.6094970703125,294.1499938964844,298.67315673828125,292.19366455078125,298.3059997558594,298.7369079589844,284.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646996088325,1.3429685807864189e-08,0.0010646861046552,-0.0342224352061748,0.0,0.0,0.0,-0.0114704826846718,60.0,14.723773956298828,0.0,-7.728827000619276e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,9.991843398893252e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001052200095728,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,7.771225500619039e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0001052195002557,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,0.0004991100286133,285.6094970703125,294.1499938964844,298.67315673828125,292.19366455078125,298.3059997558594,298.7369079589844,284.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646996088325,1.3429685807864189e-08,0.0010646861046552,-0.0342224352061748,0.0,0.0,0.0,-0.0114704826846718,60.0,14.723773956298828,0.0,-7.728827000619276e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,9.989540558308364e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,0.0001051957515301,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,7.76943561504595e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.000105195249489,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0004989950102753,285.6024169921875,294.1499938964844,298.6537475585937,292.195556640625,298.30926513671875,298.7179260253906,284.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644536232575,1.3400929255169558e-08,0.0010644402354955,-0.034147210419178,0.0,0.0,0.0,-0.0114562259986996,60.0,14.688098907470703,0.0,-7.725257233914817e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,9.987346129491924e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.0001051726358127,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,7.767730858176947e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0001051721410476,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.0004988854052498,285.59539794921875,294.1499938964844,298.6342468261719,292.1972961425781,298.3123474121094,298.6988525390625,284.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642192792147,1.337352539820813e-08,0.0010642058914527,-0.0340755209326744,0.0,0.0,0.0,-0.0114426407963037,60.0,14.653045654296877,0.0,-7.721855865838735e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.983305790228768e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0001051300787366,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,7.764590554870665e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001051295839715,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0004986836574971,285.5814514160156,294.1499938964844,298.5950012207031,292.2002258300781,298.3178100585937,298.66046142578125,284.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637877276167,1.332305554768709e-08,0.0010637743398547,-0.0339434929192066,0.0,0.0,0.0,-0.0114176208153367,60.0,14.584905624389648,0.0,-7.71559385270848e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.983305790228768e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0001051300787366,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,7.764590554870665e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001051295839715,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0004986836574971,285.5814514160156,294.1499938964844,298.5950012207031,292.2002258300781,298.3178100585937,298.66046142578125,284.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637877276167,1.332305554768709e-08,0.0010637743398547,-0.0339434929192066,0.0,0.0,0.0,-0.0114176208153367,60.0,14.584905624389648,0.0,-7.71559385270848e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,9.979672176996246e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001050917926477,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,7.7617667557206e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0001050913051585,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0004985021660104,285.5676574707031,294.1499938964844,298.5555114746094,292.2025146484375,298.3223876953125,298.6217346191406,284.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633993661031,1.32776509786936e-08,0.0010633860947564,-0.0338247157633304,0.0,0.0,0.0,-0.0113951116800308,60.0,14.519333839416504,0.0,-7.709962801527581e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,9.979672176996246e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001050917926477,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,7.7617667557206e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0001050913051585,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0004985021660104,285.5676574707031,294.1499938964844,298.5555114746094,292.2025146484375,298.3223876953125,298.6217346191406,284.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633993661031,1.32776509786936e-08,0.0010633860947564,-0.0338247157633304,0.0,0.0,0.0,-0.0113951116800308,60.0,14.519333839416504,0.0,-7.709962801527581e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.97645838651806e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0001050579376169,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,7.759270374663174e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0001050574574037,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0004983416874893,285.55401611328125,294.1499938964844,298.5157470703125,292.20416259765625,298.3261108398437,298.58270263671875,284.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630559409037,1.3237486662376341e-08,0.001063042669557,-0.033719640225172,0.0,0.0,0.0,-0.0113752009347081,60.0,14.456193923950195,0.0,-7.704983318035374e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.97645838651806e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0001050579376169,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,7.759270374663174e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0001050574574037,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0004983416874893,285.55401611328125,294.1499938964844,298.5157470703125,292.20416259765625,298.3261108398437,298.58270263671875,284.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630559409037,1.3237486662376341e-08,0.001063042669557,-0.033719640225172,0.0,0.0,0.0,-0.0113752009347081,60.0,14.456193923950195,0.0,-7.704983318035374e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.97364695649594e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001050283244694,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,7.757086859783158e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001050278515322,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0004982012906111,285.54052734375,294.1499938964844,298.4757385253906,292.2052001953125,298.3289794921875,298.5433654785156,284.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627553565427,1.3202341442308809e-08,0.0010627422016113,-0.033627700060606,0.0,0.0,0.0,-0.0113577777519822,60.0,14.395323753356934,0.0,-7.700626980522429e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.97364695649594e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001050283244694,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,7.757086859783158e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001050278515322,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0004982012906111,285.54052734375,294.1499938964844,298.4757385253906,292.2052001953125,298.3289794921875,298.5433654785156,284.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627553565427,1.3202341442308809e-08,0.0010627422016113,-0.033627700060606,0.0,0.0,0.0,-0.0113577777519822,60.0,14.395323753356934,0.0,-7.700626980522429e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,9.972383122658356e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.000105015002191,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,7.756104605505243e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001050145292538,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0004981381935067,285.5338439941406,294.1499938964844,298.4556884765625,292.2055053710937,298.3301086425781,298.5235900878906,284.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626201983541,1.3186528313724466e-08,0.0010626070434227,-0.0335863307118415,0.0,0.0,0.0,-0.0113499388098716,60.0,14.365702629089355,0.0,-7.698667303657204e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,9.97122042463161e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0001050027567544,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,7.755201659165323e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.0001050022910931,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0004980801604688,285.5271911621094,294.1499938964844,298.435546875,292.20562744140625,298.3310546875,298.5037841796875,284.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624958667904,1.3171988832993977e-08,0.001062482711859,-0.0335482954978942,0.0,0.0,0.0,-0.0113427313044667,60.0,14.336586952209473,0.0,-7.696866077822051e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,9.969190432457252e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.000104981358163,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,7.753624959150329e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001049808997777,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0004979787627235,285.5140380859375,294.1499938964844,298.3951721191406,292.2054748535156,298.3323059082031,298.4639587402344,284.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622784029692,1.3146570054800575e-08,0.0010622652480378,-0.0334817953407764,0.0,0.0,0.0,-0.0113301295787096,60.0,14.279773712158203,0.0,-7.693716952417162e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,9.969190432457252e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.000104981358163,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,7.753624959150329e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0001049808997777,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0004979787627235,285.5140380859375,294.1499938964844,298.3951721191406,292.2054748535156,298.3323059082031,298.4639587402344,284.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622784029692,1.3146570054800575e-08,0.0010622652480378,-0.0334817953407764,0.0,0.0,0.0,-0.0113301295787096,60.0,14.279773712158203,0.0,-7.693716952417162e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,9.96751623461023e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0001049637139658,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,7.752325473120436e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001049632628564,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0004978951765224,285.5010681152344,294.1499938964844,298.3546447753906,292.2047424316406,298.3327941894531,298.42388916015625,284.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.312559483324094e-08,0.0010620858520269,-0.0334269218146801,0.0,0.0,0.0,-0.011319731362164,60.0,14.22476863861084,0.0,-7.691119208175223e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,9.96751623461023e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0001049637139658,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,7.752325473120436e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001049632628564,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0004978951765224,285.5010681152344,294.1499938964844,298.3546447753906,292.2047424316406,298.3327941894531,298.42388916015625,284.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.312559483324094e-08,0.0010620858520269,-0.0334269218146801,0.0,0.0,0.0,-0.011319731362164,60.0,14.22476863861084,0.0,-7.691119208175223e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.966203651856632e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0001049498823704,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,7.75130683905445e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,0.000104949431261,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0004978296346962,285.4882202148437,294.1499938964844,298.3139953613281,292.2034606933594,298.3324890136719,298.3836669921875,284.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115673884749,60.0,14.17144012451172,0.0,-7.689079950523593e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
