time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217320,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.966203651856632e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0001049498823704,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,7.75130683905445e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,0.000104949431261,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0004978296346962,285.4882202148437,294.1499938964844,298.3139953613281,292.2034606933594,298.3324890136719,298.3836669921875,284.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115673884749,60.0,14.17144012451172,0.0,-7.689079950523593e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,9.965225763153283e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001049395796144,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,7.750549411866814e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,0.000104939135781,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0004977808566763,285.4755859375,294.1499938964844,298.2732238769531,292.20166015625,298.3314514160156,298.34326171875,284.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618531377986,1.3096839168724728e-08,0.0010618399828672,-0.0333516933023929,0.0,0.0,0.0,-0.0113054756075143,60.0,14.119613647460938,0.0,-7.687557967983595e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,9.965225763153283e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001049395796144,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,7.750549411866814e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,0.000104939135781,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0004977808566763,285.4755859375,294.1499938964844,298.2732238769531,292.20166015625,298.3314514160156,298.34326171875,284.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618531377986,1.3096839168724728e-08,0.0010618399828672,-0.0333516933023929,0.0,0.0,0.0,-0.0113054756075143,60.0,14.119613647460938,0.0,-7.687557967983595e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,9.964867058442906e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0001049357888405,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,7.75027074269019e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001049353450071,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0004977629287168,285.46929931640625,294.1499938964844,298.2528076171875,292.2005615234375,298.3306579589844,298.322998046875,284.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618143714964,1.3092305906070578e-08,0.0010618013329803,-0.0333398319780826,0.0,0.0,0.0,-0.0113032292574644,60.0,14.094237327575684,0.0,-7.686996639222343e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,9.964591299649328e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0001049328784574,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,7.750057557132095e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0001049324419,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,0.0004977491335012,285.46307373046875,294.1499938964844,298.2323913574219,292.1993103027344,298.3296813964844,298.3027038574219,284.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784569174,1.3088816253059576e-08,0.0010617714142426,-0.0333307012915611,0.0,0.0,0.0,-0.0113014988601207,60.0,14.069207191467283,0.0,-7.686564629239001e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,9.964299533749e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0001049297934514,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,7.749833457637578e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001049293641699,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0004977346397936,285.4507751464844,294.1499938964844,298.1914978027344,292.1965026855469,298.3271484375,298.2620544433594,284.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617524385452,1.308507435737738e-08,0.0010617394000291,-0.0333209112286567,0.0,0.0,0.0,-0.0112996436655521,60.0,14.02016258239746,0.0,-7.686101355375285e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,9.964299533749e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0001049297934514,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,7.749833457637578e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001049293641699,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0004977346397936,285.4507751464844,294.1499938964844,298.1914978027344,292.1965026855469,298.3271484375,298.2620544433594,284.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617524385452,1.308507435737738e-08,0.0010617394000291,-0.0333209112286567,0.0,0.0,0.0,-0.0112996436655521,60.0,14.02016258239746,0.0,-7.686101355375285e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,9.964304626919328e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001049298443831,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,7.749840005999431e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0001049294151016,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0004977349308319,285.4386291503906,294.1499938964844,298.15057373046875,292.1932067871094,298.32391357421875,298.2212829589844,284.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085037053883752e-08,0.0010617390507832,-0.033320814371109,0.0,0.0,0.0,-0.011299624107778,60.0,13.972355842590332,0.0,-7.686097092118872e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,9.964304626919328e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001049298443831,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,7.749840005999431e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0001049294151016,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0004977349308319,285.4386291503906,294.1499938964844,298.15057373046875,292.1932067871094,298.32391357421875,298.2212829589844,284.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085037053883752e-08,0.0010617390507832,-0.033320814371109,0.0,0.0,0.0,-0.011299624107778,60.0,13.972355842590332,0.0,-7.686097092118872e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,9.964634227799252e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.000104933300463,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,7.750099030090496e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001049328784574,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,0.0004977514618076,285.4266662597656,294.1499938964844,298.109619140625,292.1894226074219,298.3199462890625,298.1804504394531,284.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617863154038,1.3089039185842921e-08,0.0010617732768878,-0.0333312861621379,0.0,0.0,0.0,-0.0113016087561845,60.0,13.925692558288574,0.0,-7.686592340405697e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,9.964634227799252e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.000104933300463,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,7.750099030090496e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001049328784574,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,0.0004977514618076,285.4266662597656,294.1499938964844,298.109619140625,292.1894226074219,298.3199462890625,298.1804504394531,284.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617863154038,1.3089039185842921e-08,0.0010617732768878,-0.0333312861621379,0.0,0.0,0.0,-0.0113016087561845,60.0,13.925692558288574,0.0,-7.686592340405697e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,9.965278150048108e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0001049400598276,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,7.750601071165875e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.000104939645098,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0004977835924364,285.41485595703125,294.1499938964844,298.0687255859375,292.1852111816406,298.3153076171875,298.1395568847656,284.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618539527058,1.3096951079205612e-08,0.0010618409141898,-0.0333519838750362,0.0,0.0,0.0,-0.0113055314868688,60.0,13.88010025024414,0.0,-7.68757217883831e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,9.965278150048108e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0001049400598276,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,7.750601071165875e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.000104939645098,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0004977835924364,285.41485595703125,294.1499938964844,298.0687255859375,292.1852111816406,298.3153076171875,298.1395568847656,284.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618539527058,1.3096951079205612e-08,0.0010618409141898,-0.0333519838750362,0.0,0.0,0.0,-0.0113055314868688,60.0,13.88010025024414,0.0,-7.68757217883831e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,9.965713252313436e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0001049446436809,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,7.750940858386457e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001049442289513,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0004978053621016,285.4090270996094,294.1499938964844,298.0482788085937,292.1829528808594,298.312744140625,298.1191101074219,284.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619000531733,1.3102325446823217e-08,0.0010618868982419,-0.0333660431206226,0.0,0.0,0.0,-0.0113081960007548,60.0,13.85768985748291,0.0,-7.68823724683898e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,9.966233483282848e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,0.000104950115201,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,7.751346856821328e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0001049497004714,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.000497831380926,285.4032592773437,294.1499938964844,298.02783203125,292.1805725097656,298.3099975585937,298.0986633300781,284.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619550012052,1.3108754082225005e-08,0.0010619418462738,-0.0333828628063201,0.0,0.0,0.0,-0.0113113820552825,60.0,13.835521697998049,0.0,-7.689033765245767e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.967525693355128e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,0.0001049637139658,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,7.752353849355131e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001049633065122,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0004978959914296,285.3918151855469,294.1499938964844,297.987060546875,292.175537109375,298.30401611328125,298.0577697753906,284.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620917892083,1.3124759057348e-08,0.0010620786342769,-0.0334247350692749,0.0,0.0,0.0,-0.0113193159922957,60.0,13.791878700256348,0.0,-7.691015468935802e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.967525693355128e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,0.0001049637139658,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,7.752353849355131e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001049633065122,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0004978959914296,285.3918151855469,294.1499938964844,297.987060546875,292.175537109375,298.30401611328125,298.0577697753906,284.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620917892083,1.3124759057348e-08,0.0010620786342769,-0.0334247350692749,0.0,0.0,0.0,-0.0113193159922957,60.0,13.791878700256348,0.0,-7.691015468935802e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,9.969133679987864e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0001049806305672,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,7.753606769256294e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0001049802303896,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,0.0004979763180017,285.38055419921875,294.1499938964844,297.94635009765625,292.17010498046875,298.29736328125,298.01690673828125,284.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144692445621333e-08,0.0010622490663081,-0.0334768816828727,0.0,0.0,0.0,-0.0113291982561349,60.0,13.749131202697754,0.0,-7.69348460494257e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,9.969133679987864e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0001049806305672,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,7.753606769256294e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0001049802303896,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,0.0004979763180017,285.38055419921875,294.1499938964844,297.94635009765625,292.17010498046875,298.29736328125,298.01690673828125,284.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144692445621333e-08,0.0010622490663081,-0.0334768816828727,0.0,0.0,0.0,-0.0113291982561349,60.0,13.749131202697754,0.0,-7.69348460494257e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,9.971080726245418e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001050011269398,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,7.75512307882309e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0001050007340381,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,0.0004980736412107,285.3694763183594,294.1499938964844,297.90576171875,292.164306640625,298.29010009765625,297.97607421875,284.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624688584357,1.3168856227707693e-08,0.0010624557035043,-0.0335400998592376,0.0,0.0,0.0,-0.0113411769270896,60.0,13.707237243652344,0.0,-7.696478121488326e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,9.971080726245418e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001050011269398,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,7.75512307882309e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0001050007340381,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,0.0004980736412107,285.3694763183594,294.1499938964844,297.90576171875,292.164306640625,298.29010009765625,297.97607421875,284.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624688584357,1.3168856227707693e-08,0.0010624557035043,-0.0335400998592376,0.0,0.0,0.0,-0.0113411769270896,60.0,13.707237243652344,0.0,-7.696478121488326e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,9.973361738957463e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,0.000105025130324,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,7.756899140076712e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001050247446983,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.0004981875536032,285.35858154296875,294.1499938964844,297.8653259277344,292.1581726074219,298.2821960449219,297.93536376953125,284.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627110023051,1.3197175796619833e-08,0.0010626978473737,-0.0336141847074031,0.0,0.0,0.0,-0.011355216614902,60.0,13.66615867614746,0.0,-7.69998678151751e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,9.973361738957463e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,0.000105025130324,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,7.756899140076712e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001050247446983,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.0004981875536032,285.35858154296875,294.1499938964844,297.8653259277344,292.1581726074219,298.2821960449219,297.93536376953125,284.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627110023051,1.3197175796619833e-08,0.0010626978473737,-0.0336141847074031,0.0,0.0,0.0,-0.011355216614902,60.0,13.66615867614746,0.0,-7.69998678151751e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.974630665965378e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001050384889822,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,7.757887215120718e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0001050381033564,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.0004982509999535,285.3531799316406,294.1499938964844,297.8451538085937,292.15496826171875,298.27801513671875,297.9150085449219,284.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628459276631,1.3212939187212669e-08,0.0010628327727317,-0.0336554236710071,0.0,0.0,0.0,-0.0113630313426256,60.0,13.645929336547852,0.0,-7.70194077404085e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,9.975983266485856e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827209472656,0.0,0.0,0.0001050527280312,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,7.75894004618749e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001050523424055,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004983185790479,285.34783935546875,294.1499938964844,297.8250427246094,292.1517028808594,298.273681640625,297.89471435546875,284.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629897005856,1.3229747075627074e-08,0.0010629764292389,-0.0336993932723999,0.0,0.0,0.0,-0.0113713638857007,60.0,13.62589168548584,0.0,-7.704024085342098e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,9.9789300293196e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0001050837454386,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,7.761234155623242e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0001050833670888,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0004984657862223,285.3373107910156,294.1499938964844,297.78497314453125,292.1448974609375,298.2645874023437,297.8542175292969,284.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633027413859,1.3266370224584989e-08,0.0010632894700393,-0.033795204013586,0.0,0.0,0.0,-0.0113895181566476,60.0,13.586334228515623,0.0,-7.708564453423605e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,9.9789300293196e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0001050837454386,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,7.761234155623242e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0001050833670888,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0004984657862223,285.3373107910156,294.1499938964844,297.78497314453125,292.1448974609375,298.2645874023437,297.8542175292969,284.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633027413859,1.3266370224584989e-08,0.0010632894700393,-0.033795204013586,0.0,0.0,0.0,-0.0113895181566476,60.0,13.586334228515623,0.0,-7.708564453423605e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,9.98220275505446e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0001051182043738,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,7.763781468383968e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,0.000105117826024,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,0.0004986292915418,285.3269348144531,294.1499938964844,297.7451171875,292.1378173828125,298.2549133300781,297.8138732910156,284.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636505903676,1.3307055901634612e-08,0.0010636373190209,-0.0339016392827034,0.0,0.0,0.0,-0.0114096887409687,60.0,13.547478675842283,0.0,-7.713609306847502e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,9.98220275505446e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,0.0001051182043738,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,7.763781468383968e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,0.000105117826024,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742980957031,0.0,0.0,0.0004986292915418,285.3269348144531,294.1499938964844,297.7451171875,292.1378173828125,298.2549133300781,297.8138732910156,284.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636505903676,1.3307055901634612e-08,0.0010636373190209,-0.0339016392827034,0.0,0.0,0.0,-0.0114096887409687,60.0,13.547478675842283,0.0,-7.713609306847502e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,9.9857737950515e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0001051557992468,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,7.766561611788347e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.000105155428173,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0004988077562302,285.3167419433594,294.1499938964844,297.7055053710937,292.1304626464844,298.24468994140625,297.7737121582031,284.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640304535627,1.335146482261962e-08,0.0010640170658007,-0.0340178124606609,0.0,0.0,0.0,-0.0114317033439874,60.0,13.509285926818848,0.0,-7.719118855220587e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,9.9857737950515e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0001051557992468,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,7.766561611788347e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.000105155428173,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0004988077562302,285.3167419433594,294.1499938964844,297.7055053710937,292.1304626464844,298.24468994140625,297.7737121582031,284.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640304535627,1.335146482261962e-08,0.0010640170658007,-0.0340178124606609,0.0,0.0,0.0,-0.0114317033439874,60.0,13.509285926818848,0.0,-7.719118855220587e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.989616955863312e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,0.0001051962535711,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,7.769552030367777e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0001051958897733,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0004989997250959,285.3067321777344,294.1499938964844,297.6661682128906,292.12286376953125,298.23388671875,297.7337646484375,284.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644390713423,1.3399255927026845e-08,0.0010644256835803,-0.0341428332030773,0.0,0.0,0.0,-0.0114553952589631,60.0,13.471707344055176,0.0,-7.725049755435975e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.989616955863312e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,0.0001051962535711,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,7.769552030367777e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0001051958897733,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0004989997250959,285.3067321777344,294.1499938964844,297.6661682128906,292.12286376953125,298.23388671875,297.7337646484375,284.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644390713423,1.3399255927026845e-08,0.0010644256835803,-0.0341428332030773,0.0,0.0,0.0,-0.0114553952589631,60.0,13.471707344055176,0.0,-7.725049755435975e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,9.991636761697008e-05,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0001052175211952,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,7.771124364808202e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001052171573974,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,0.0004991006571799,285.30181884765625,294.1499938964844,297.6466064453125,292.11895751953125,298.228271484375,297.7138671875,284.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646539740264,1.34243798299849e-08,0.0010646405862644,-0.0342085547745227,0.0,0.0,0.0,-0.011467850767076,60.0,13.453153610229492,0.0,-7.728168327503226e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,9.9937038612552e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0001052392835845,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,7.772733079036698e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,0.0001052389270626,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0004992039175704,285.29693603515625,294.1499938964844,297.6271057128906,292.114990234375,298.2225341796875,297.6940612792969,284.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648738825693,1.345009348341364e-08,0.0010648604948073,-0.0342758186161518,0.0,0.0,0.0,-0.0114805977791547,60.0,13.434735298156738,0.0,-7.731360796014999e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,9.99804979073815e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.000105285034806,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,7.77611494413577e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.00010528468556,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0004994210321456,285.28729248046875,294.1499938964844,297.58837890625,292.10693359375,298.210693359375,297.6546630859375,284.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065336051397,1.3504150686571847e-08,0.0010653225472196,-0.0344172306358814,0.0,0.0,0.0,-0.0115073965862393,60.0,13.39841079711914,0.0,-7.738074714325195e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,9.99804979073815e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.000105285034806,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,7.77611494413577e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.00010528468556,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0004994210321456,285.28729248046875,294.1499938964844,297.58837890625,292.10693359375,298.210693359375,297.6546630859375,284.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065336051397,1.3504150686571847e-08,0.0010653225472196,-0.0344172306358814,0.0,0.0,0.0,-0.0115073965862393,60.0,13.39841079711914,0.0,-7.738074714325195e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.000100025528809,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0001053324522217,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,7.779619045322761e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001053320956998,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.000499646004755,285.2778015136719,294.1499938964844,297.54998779296875,292.09869384765625,298.1983947753906,297.6155700683594,284.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658151004463,1.3560175204929692e-08,0.0010658014798536,-0.0345637798309326,0.0,0.0,0.0,-0.0115351686254143,60.0,13.362545013427734,0.0,-7.745035901507435e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.000100025528809,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0001053324522217,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,7.779619045322761e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001053320956998,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.000499646004755,285.2778015136719,294.1499938964844,297.54998779296875,292.09869384765625,298.1983947753906,297.6155700683594,284.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658151004463,1.3560175204929692e-08,0.0010658014798536,-0.0345637798309326,0.0,0.0,0.0,-0.0115351686254143,60.0,13.362545013427734,0.0,-7.745035901507435e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
