time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219660,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.000100082012068,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001053919186233,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,7.784014451317489e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001053915693773,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0004999281372874,285.2684936523437,294.1499938964844,297.513671875,292.0914306640625,298.18560791015625,297.5772705078125,284.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664161527529,1.363046653324318e-08,0.0010664024157449,-0.0347476489841938,0.0,0.0,0.0,-0.0115700149908661,60.0,13.32870388031006,0.0,-7.75377486661455e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.000100082012068,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001053919186233,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,7.784014451317489e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001053915693773,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0004999281372874,285.2684936523437,294.1499938964844,297.513671875,292.0914306640625,298.18560791015625,297.5772705078125,284.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664161527529,1.363046653324318e-08,0.0010664024157449,-0.0347476489841938,0.0,0.0,0.0,-0.0115700149908661,60.0,13.32870388031006,0.0,-7.75377486661455e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0001001616183202,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.000105475737655,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,7.790207746438682e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.000105475402961,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0005003258702345,285.2593688964844,294.1499938964844,297.4809875488281,292.0862731933594,298.1724548339844,297.5408935546875,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672636562958,1.3729575698562256e-08,0.0010672499192878,-0.0350068993866443,0.0,0.0,0.0,-0.0116191478446125,60.0,13.300066947937012,0.0,-7.766104204165458e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0001001616183202,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.000105475737655,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,7.790207746438682e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.000105475402961,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0005003258702345,285.2593688964844,294.1499938964844,297.4809875488281,292.0862731933594,298.1724548339844,297.5408935546875,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672636562958,1.3729575698562256e-08,0.0010672499192878,-0.0350068993866443,0.0,0.0,0.0,-0.0116191478446125,60.0,13.300066947937012,0.0,-7.766104204165458e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0001002094504656,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001055261018336,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,7.793928671162575e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,0.0001055257598636,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,0.0005005647544749,285.2548828125,294.1499938964844,297.4659118652344,292.0844421386719,298.1657409667969,297.5237121582031,284.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677729733288,1.378912894978157e-08,0.0010677592363208,-0.0351626686751842,0.0,0.0,0.0,-0.0116486707702279,60.0,13.288312911987305,0.0,-7.773517296527643e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0001002599674393,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0001055792963597,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,7.797858415869996e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0001055789543897,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0005008171428926,285.2504577636719,294.1499938964844,297.4516296386719,292.0830993652344,298.158935546875,297.5071716308594,284.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683112777769,1.3852033298178412e-08,0.0010682974243536,-0.0353272072970867,0.0,0.0,0.0,-0.0116798570379614,60.0,13.277867317199709,0.0,-7.781351740732134e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.0001003670113277,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001056920154951,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,7.80618647695519e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001056916808011,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0005013518966734,285.2416687011719,294.1499938964844,297.4254455566406,292.081787109375,298.14520263671875,297.4757995605469,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985335556299106e-08,0.001069436664693,-0.0356758721172809,0.0,0.0,0.0,-0.0117459371685981,60.0,13.26018238067627,0.0,-7.797966361522415e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.0001003670113277,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001056920154951,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,7.80618647695519e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001056916808011,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0005013518966734,285.2416687011719,294.1499938964844,297.4254455566406,292.081787109375,298.14520263671875,297.4757995605469,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985335556299106e-08,0.001069436664693,-0.0356758721172809,0.0,0.0,0.0,-0.0117459371685981,60.0,13.26018238067627,0.0,-7.797966361522415e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0001004795267363,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.000105810482637,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,7.814938726369292e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001058101552189,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0005019139498472,285.2330627441406,294.1499938964844,297.402099609375,292.08221435546875,298.1312866210937,297.44732666015625,284.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706488974392,1.412544481382838e-08,0.0010706346947699,-0.0360423251986503,0.0,0.0,0.0,-0.0118153961375355,60.0,13.247544288635254,0.0,-7.81544926553579e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0001004795267363,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.000105810482637,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,7.814938726369292e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001058101552189,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0005019139498472,285.2330627441406,294.1499938964844,297.402099609375,292.08221435546875,298.1312866210937,297.44732666015625,284.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706488974392,1.412544481382838e-08,0.0010706346947699,-0.0360423251986503,0.0,0.0,0.0,-0.0118153961375355,60.0,13.247544288635254,0.0,-7.81544926553579e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001005890808301,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001059258429449,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,7.823461055522785e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0001059255155269,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0005024612182751,285.2246398925781,294.1499938964844,297.3814392089844,292.084228515625,298.1171875,297.4217529296875,284.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718154953792,1.426186901909432e-08,0.00107180129271,-0.0363991297781467,0.0,0.0,0.0,-0.0118830269202589,60.0,13.238809585571287,0.0,-7.832490211967524e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001005890808301,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001059258429449,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,7.823461055522785e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0001059255155269,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0005024612182751,285.2246398925781,294.1499938964844,297.3814392089844,292.084228515625,298.1171875,297.4217529296875,284.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718154953792,1.426186901909432e-08,0.00107180129271,-0.0363991297781467,0.0,0.0,0.0,-0.0118830269202589,60.0,13.238809585571287,0.0,-7.832490211967524e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,0.0001006893216981,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001060313952621,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,7.831259426893666e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0001060310751199,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0005029619787819,285.21636962890625,294.1499938964844,297.3631591796875,292.08770751953125,298.10302734375,297.3988647460937,284.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728830238804,1.4386696278734236e-08,0.0010728685883805,-0.0367255881428718,0.0,0.0,0.0,-0.0119449086487293,60.0,13.232952117919922,0.0,-7.848099414786702e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,0.0001006893216981,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001060313952621,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,7.831259426893666e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.0001060310751199,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0005029619787819,285.21636962890625,294.1499938964844,297.3631591796875,292.08770751953125,298.10302734375,297.3988647460937,284.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728830238804,1.4386696278734236e-08,0.0010728685883805,-0.0367255881428718,0.0,0.0,0.0,-0.0119449086487293,60.0,13.232952117919922,0.0,-7.848099414786702e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0001007331666187,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0001060775539372,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,7.834670395823196e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.000106077241071,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0005031809560023,285.2123413085937,294.1499938964844,297.3548583984375,292.0899658203125,298.09588623046875,297.3886108398437,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733495000749,1.4441283724409004e-08,0.001073335064575,-0.0368683487176895,0.0,0.0,0.0,-0.0119719691574573,60.0,13.230976104736328,0.0,-7.854929862105564e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0001007736864266,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0001061202274286,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,7.837823068257421e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,0.0001061199072864,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0005033834022469,285.2083435058594,294.1499938964844,297.3470458984375,292.092529296875,298.0887756347656,297.37890625,284.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737805860117,1.449173403500481e-08,0.0010737660340964,-0.0370002873241901,0.0,0.0,0.0,-0.0119969770312309,60.0,13.229331970214844,0.0,-7.861245876483738e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.000100844859844,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.000106195162516,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,7.843360072001815e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0001061948496499,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,0.0005037389346398,285.200439453125,294.1499938964844,297.3328552246094,292.0985412597656,298.07452392578125,297.3607177734375,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745390318334,1.4580337825975676e-08,0.0010745244799181,-0.0372319966554641,0.0,0.0,0.0,-0.0120409056544303,60.0,13.226675987243652,0.0,-7.872343843473575e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.000100844859844,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.000106195162516,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,7.843360072001815e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0001061948496499,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,0.0005037389346398,285.200439453125,294.1499938964844,297.3328552246094,292.0985412597656,298.07452392578125,297.3607177734375,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745390318334,1.4580337825975676e-08,0.0010745244799181,-0.0372319966554641,0.0,0.0,0.0,-0.0120409056544303,60.0,13.226675987243652,0.0,-7.872343843473575e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001008984836516,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001062516239471,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,7.847532833693549e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001062513110809,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0005040068062953,285.1927185058594,294.1499938964844,297.3203430175781,292.1056213378906,298.060302734375,297.3448181152344,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647076440610364e-08,0.0010750950314104,-0.0374065227806568,0.0,0.0,0.0,-0.0120739908888936,60.0,13.225017547607422,0.0,-7.88070835255894e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001008984836516,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001062516239471,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,7.847532833693549e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001062513110809,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0005040068062953,285.1927185058594,294.1499938964844,297.3203430175781,292.1056213378906,298.060302734375,297.3448181152344,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647076440610364e-08,0.0010750950314104,-0.0374065227806568,0.0,0.0,0.0,-0.0120739908888936,60.0,13.225017547607422,0.0,-7.88070835255894e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0001009417319437,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001062971641658,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,7.850897964090109e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0001062968585756,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0005042229313403,285.1851501464844,294.1499938964844,297.30926513671875,292.1136169433594,298.046142578125,297.3307800292969,284.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755700059235,1.4700892947416833e-08,0.0010755552211776,-0.0375472567975521,0.0,0.0,0.0,-0.012100669555366,60.0,13.224366188049316,0.0,-7.887456376920454e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0001009417319437,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001062971641658,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,7.850897964090109e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0001062968585756,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0005042229313403,285.1851501464844,294.1499938964844,297.30926513671875,292.1136169433594,298.046142578125,297.3307800292969,284.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755700059235,1.4700892947416833e-08,0.0010755552211776,-0.0375472567975521,0.0,0.0,0.0,-0.012100669555366,60.0,13.224366188049316,0.0,-7.887456376920454e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0001009841289487,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001063417948898,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.854197610868141e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0001063414965756,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0005044346908107,285.17779541015625,294.1499938964844,297.2994079589844,292.1224060058594,298.0320739746094,297.318359375,284.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760209988802,1.4753642751941244e-08,0.0010760063305497,-0.0376851968467235,0.0,0.0,0.0,-0.0121268201619386,60.0,13.225196838378906,0.0,-7.894073661418588e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0001009841289487,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001063417948898,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.854197610868141e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0001063414965756,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0005044346908107,285.17779541015625,294.1499938964844,297.2994079589844,292.1224060058594,298.0320739746094,297.318359375,284.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760209988802,1.4753642751941244e-08,0.0010760063305497,-0.0376851968467235,0.0,0.0,0.0,-0.0121268201619386,60.0,13.225196838378906,0.0,-7.894073661418588e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0001010113337542,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.000106370440335,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,7.856314186938107e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0001063701420207,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0005045706056989,285.1741943359375,294.1499938964844,297.2948303222656,292.1270446777344,298.0250549316406,297.31280517578125,284.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763106402009,1.478750277783547e-08,0.0010762958554551,-0.0377737395465374,0.0,0.0,0.0,-0.0121436063200235,60.0,13.226807594299316,0.0,-7.898322706978433e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001010425403364,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0001064032985595,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,7.85874217399396e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0001064030002453,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0005047264858148,285.170654296875,294.1499938964844,297.2904663085937,292.1318359375,298.01806640625,297.3075256347656,284.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766437044367,1.4826349925556316e-08,0.0010766289196908,-0.0378753207623958,0.0,0.0,0.0,-0.0121628688648343,60.0,13.229086875915527,0.0,-7.903199161773956e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0001011167405522,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001064814277924,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.864514918765053e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001064811367541,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0005050972104072,285.16363525390625,294.1499938964844,297.2822570800781,292.1418151855469,298.0041809082031,297.2974548339844,284.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774326510727,1.4918732915703004e-08,0.0010774177499115,-0.0381168909370899,0.0,0.0,0.0,-0.0122086610645055,60.0,13.235396385192873,0.0,-7.914801614106184e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0001011167405522,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001064814277924,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.864514918765053e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001064811367541,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0005050972104072,285.16363525390625,294.1499938964844,297.2822570800781,292.1418151855469,298.0041809082031,297.2974548339844,284.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774326510727,1.4918732915703004e-08,0.0010774177499115,-0.0381168909370899,0.0,0.0,0.0,-0.0122086610645055,60.0,13.235396385192873,0.0,-7.914801614106184e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.000101197285403,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0001065662363544,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,7.870780973462388e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0001065659453161,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.0005054995417594,285.15679931640625,294.1499938964844,297.2745056152344,292.1521301269531,297.9903869628906,297.2882995605469,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782901663333,1.5019017141071345e-08,0.0010782751487568,-0.0383791178464889,0.0,0.0,0.0,-0.0122583759948611,60.0,13.244147300720217,0.0,-7.92740593169583e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.000101197285403,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0001065662363544,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,7.870780973462388e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0001065659453161,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.0005054995417594,285.15679931640625,294.1499938964844,297.2745056152344,292.1521301269531,297.9903869628906,297.2882995605469,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782901663333,1.5019017141071345e-08,0.0010782751487568,-0.0383791178464889,0.0,0.0,0.0,-0.0122583759948611,60.0,13.244147300720217,0.0,-7.92740593169583e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0001012703141896,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0001066431286744,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.876462041167542e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001066428449121,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0005058643291704,285.150146484375,294.1499938964844,297.2669677734375,292.1627197265625,297.9767150878906,297.27978515625,284.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790677042677,1.5109939965896046e-08,0.0010790526866912,-0.0386168546974659,0.0,0.0,0.0,-0.0123034501448273,60.0,13.25383186340332,0.0,-7.93884211702789e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0001012703141896,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0001066431286744,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.876462041167542e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001066428449121,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0005058643291704,285.150146484375,294.1499938964844,297.2669677734375,292.1627197265625,297.9767150878906,297.27978515625,284.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790677042677,1.5109939965896046e-08,0.0010790526866912,-0.0386168546974659,0.0,0.0,0.0,-0.0123034501448273,60.0,13.25383186340332,0.0,-7.93884211702789e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0001013350120047,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.0001067112534656,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.881495548645034e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,0.0001067109697032,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0005061875563114,285.1435852050781,294.1499938964844,297.2594299316406,292.1733703613281,297.9631042480469,297.2715148925781,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079756533727,1.5190479984994454e-08,0.0010797413997352,-0.0388274416327476,0.0,0.0,0.0,-0.0123433778062462,60.0,13.263470649719238,0.0,-7.948979430238978e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0001013350120047,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.0001067112534656,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.881495548645034e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,0.0001067109697032,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0005061875563114,285.1435852050781,294.1499938964844,297.2594299316406,292.1733703613281,297.9631042480469,297.2715148925781,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079756533727,1.5190479984994454e-08,0.0010797413997352,-0.0388274416327476,0.0,0.0,0.0,-0.0123433778062462,60.0,13.263470649719238,0.0,-7.948979430238978e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001013637083815,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001067414705175,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,7.883728540036827e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.0001067411867552,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.0005063309217803,285.140380859375,294.1499938964844,297.2555847167969,292.1787109375,297.9563293457031,297.2674865722656,284.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800621239468,1.522620785010531e-08,0.0010800468735396,-0.0389208570122718,0.0,0.0,0.0,-0.0123610896989703,60.0,13.268180847167969,0.0,-7.953478586841811e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0001013895307551,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0001067686534952,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,7.885737431934103e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001067683770088,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0005064599099569,285.13720703125,294.1499938964844,297.2516174316406,292.1839904785156,297.9495849609375,297.2634582519531,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803368641063,1.5258340368973222e-08,0.0010803216136991,-0.0390048697590827,0.0,0.0,0.0,-0.0123770190402865,60.0,13.272719383239746,0.0,-7.957525838264702e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001014327790471,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0001068141937139,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,7.889103289926425e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0001068139172275,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0005066759767942,285.1309814453125,294.1499938964844,297.24334716796875,292.1944274902344,297.9361572265625,297.25537109375,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.531216398120705e-08,0.0010807818034663,-0.0391455963253974,0.0,0.0,0.0,-0.0124037014320492,60.0,13.281068801879885,0.0,-7.964307968677532e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001014327790471,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0001068141937139,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,7.889103289926425e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0001068139172275,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0005066759767942,285.1309814453125,294.1499938964844,297.24334716796875,292.1944274902344,297.9361572265625,297.25537109375,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.531216398120705e-08,0.0010807818034663,-0.0391455963253974,0.0,0.0,0.0,-0.0124037014320492,60.0,13.281068801879885,0.0,-7.964307968677532e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0001014634253806,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,0.00010684645531,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.891487621236593e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001068461788236,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0005068290629424,285.1249084472656,294.1499938964844,297.2343139648437,292.2045288085937,297.9228210449219,297.2469177246094,284.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811231331899,1.535027749355322e-08,0.0010811077663674,-0.039245244115591,0.0,0.0,0.0,-0.0124225951731204,60.0,13.28798770904541,0.0,-7.969111948114006e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
