time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222000,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0001014634253806,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,0.00010684645531,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.891487621236593e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001068461788236,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0005068290629424,285.1249084472656,294.1499938964844,297.2343139648437,292.2045288085937,297.9228210449219,297.2469177246094,284.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811231331899,1.535027749355322e-08,0.0010811077663674,-0.039245244115591,0.0,0.0,0.0,-0.0124225951731204,60.0,13.28798770904541,0.0,-7.969111948114006e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0001014802692225,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001068641868187,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.89279947639443e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001068639176082,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.00050691323122,285.1190490722656,294.1499938964844,297.2242736816406,292.21417236328125,297.9095764160156,297.2378845214844,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813020635396,1.5371201200764517e-08,0.0010812866967171,-0.0392999500036239,0.0,0.0,0.0,-0.0124329691752791,60.0,13.292994499206545,0.0,-7.971750193291882e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0001014802692225,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001068641868187,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.89279947639443e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001068639176082,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.00050691323122,285.1190490722656,294.1499938964844,297.2242736816406,292.21417236328125,297.9095764160156,297.2378845214844,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813020635396,1.5371201200764517e-08,0.0010812866967171,-0.0392999500036239,0.0,0.0,0.0,-0.0124329691752791,60.0,13.292994499206545,0.0,-7.971750193291882e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001014824883895,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001068665151251,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.89297409937717e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0001068662531906,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0005069243488833,285.11334228515625,294.1499938964844,297.2130432128906,292.22320556640625,297.8963623046875,297.2279357910156,285.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813252301886,1.5373899486803566e-08,0.0010813098633661,-0.0393070019781589,0.0,0.0,0.0,-0.0124343065544962,60.0,13.295654296875,0.0,-7.972089832719575e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001014824883895,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001068665151251,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.89297409937717e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0001068662531906,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0005069243488833,285.11334228515625,294.1499938964844,297.2130432128906,292.22320556640625,297.8963623046875,297.2279357910156,285.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813252301886,1.5373899486803566e-08,0.0010813098633661,-0.0393070019781589,0.0,0.0,0.0,-0.0124343065544962,60.0,13.295654296875,0.0,-7.972089832719575e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0001014783338177,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001068621349986,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.8926510468591e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001068618730641,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0005069035687483,285.1105651855469,294.1499938964844,297.2068786621094,292.2274169921875,297.8897399902344,297.2225952148437,285.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812806431204,1.5368680550409408e-08,0.0010812652762979,-0.0392933599650859,0.0,0.0,0.0,-0.0124317202717065,60.0,13.296029090881348,0.0,-7.971431870146264e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0001014695881167,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0001068529163603,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.891971472417936e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001068526544258,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0005068599130026,285.1078186035156,294.1499938964844,297.2003173828125,292.2314453125,297.8831481933594,297.2168884277344,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811871616169,1.5357748850419742e-08,0.0010811717947944,-0.0392647758126258,0.0,0.0,0.0,-0.0124262999743223,60.0,13.295602798461914,0.0,-7.970053417238887e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0001014395238598,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0001068212513928,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.88963443483226e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0001068209967343,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0005067097954452,285.1025085449219,294.1499938964844,297.1859130859375,292.2388000488281,297.86993408203125,297.2044677734375,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108086632099,1.5320225088544248e-08,0.0010808510705828,-0.0391666702926158,0.0,0.0,0.0,-0.0124076986685395,60.0,13.292272567749023,0.0,-7.965323334246932e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0001014395238598,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0001068212513928,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.88963443483226e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0001068209967343,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0005067097954452,285.1025085449219,294.1499938964844,297.1859130859375,292.2388000488281,297.86993408203125,297.2044677734375,285.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108086632099,1.5320225088544248e-08,0.0010808510705828,-0.0391666702926158,0.0,0.0,0.0,-0.0124076986685395,60.0,13.292272567749023,0.0,-7.965323334246932e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,0.0001013924847939,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0001067717093974,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,7.885977538535371e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001067714547389,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.000506474811118,285.0973205566406,294.1499938964844,297.1695556640625,292.2450866699219,297.856689453125,297.1904296875,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803646873682,1.526154314035466e-08,0.0010803494369611,-0.0390132442116737,0.0,0.0,0.0,-0.0123786088079214,60.0,13.285383224487305,0.0,-7.957929426538612e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,0.0001013924847939,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0001067717093974,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,7.885977538535371e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001067714547389,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.000506474811118,285.0973205566406,294.1499938964844,297.1695556640625,292.2450866699219,297.856689453125,297.1904296875,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803646873682,1.526154314035466e-08,0.0010803494369611,-0.0390132442116737,0.0,0.0,0.0,-0.0123786088079214,60.0,13.285383224487305,0.0,-7.957929426538612e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001013281289488,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.0001067039411282,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,7.880973862484097e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0001067036864697,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0005061533884145,285.09234619140625,294.1499938964844,297.1510009765625,292.25018310546875,297.84332275390625,297.1745910644531,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796784190461,1.5181296220134758e-08,0.0010796632850542,-0.0388034284114837,0.0,0.0,0.0,-0.0123388273641467,60.0,13.274547576904297,0.0,-7.947823377207899e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001013281289488,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.0001067039411282,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,7.880973862484097e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0001067036864697,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0005061533884145,285.09234619140625,294.1499938964844,297.1510009765625,292.25018310546875,297.84332275390625,297.1745910644531,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796784190461,1.5181296220134758e-08,0.0010796632850542,-0.0388034284114837,0.0,0.0,0.0,-0.0123388273641467,60.0,13.274547576904297,0.0,-7.947823377207899e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0001012449356494,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0001066163167706,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,7.874504080973566e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.000106616076664,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0005057378439232,285.0875549316406,294.1499938964844,297.1300048828125,292.2539367675781,297.829833984375,297.1567077636719,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787914507091,1.5077565862497977e-08,0.0010787763167172,-0.0385322086513042,0.0,0.0,0.0,-0.0122874034568667,60.0,13.259336471557615,0.0,-7.934769286066513e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.0001012449356494,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0001066163167706,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,7.874504080973566e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.000106616076664,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0005057378439232,285.0875549316406,294.1499938964844,297.1300048828125,292.2539367675781,297.829833984375,297.1567077636719,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787914507091,1.5077565862497977e-08,0.0010787763167172,-0.0385322086513042,0.0,0.0,0.0,-0.0122874034568667,60.0,13.259336471557615,0.0,-7.934769286066513e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001011927015497,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.000106561317807,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,7.870442641433328e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0001065610704245,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,0.000505476957187,285.0852355957031,294.1499938964844,297.1184997558594,292.2552490234375,297.822998046875,297.1465759277344,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782346362248,1.501245350254976e-08,0.0010782196186482,-0.0383619554340839,0.0,0.0,0.0,-0.0122551256790757,60.0,13.249159812927246,0.0,-7.926580281036878e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,0.0001011373169603,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001065029864548,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,7.866136002121493e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001065027463482,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0005052002961747,285.0829467773437,294.1499938964844,297.1063232421875,292.25616455078125,297.81610107421875,297.135986328125,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776437120512,1.494341184127279e-08,0.0010776286944746,-0.0381814241409301,0.0,0.0,0.0,-0.0122208949178457,60.0,13.23818016052246,0.0,-7.91790242260504e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0001010145715554,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001063737217918,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,7.856590673327446e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0001063734816852,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0005045871948823,285.0784912109375,294.1499938964844,297.0797424316406,292.2567443847656,297.8021850585937,297.1133728027344,285.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763374157249,1.4790407121267892e-08,0.0010763226309791,-0.0377813316881656,0.0,0.0,0.0,-0.0121450554579496,60.0,13.213213920593262,0.0,-7.898687215401878e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0001010145715554,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001063737217918,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,7.856590673327446e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0001063734816852,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0005045871948823,285.0784912109375,294.1499938964844,297.0797424316406,292.2567443847656,297.8021850585937,297.1133728027344,285.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763374157249,1.4790407121267892e-08,0.0010763226309791,-0.0377813316881656,0.0,0.0,0.0,-0.0121450554579496,60.0,13.213213920593262,0.0,-7.898687215401878e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0001009398038149,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0001062949813785,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.85077572800219e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001062947412719,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0005042136763222,285.0762634277344,294.1499938964844,297.064697265625,292.25634765625,297.7948303222656,297.100341796875,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755384573712,1.4697208783331916e-08,0.0010755237890407,-0.0375376194715499,0.0,0.0,0.0,-0.0120988432317972,60.0,13.197443962097168,0.0,-7.88699452414221e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001008701074169,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001062215887941,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,7.845355867175385e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,0.0001062213486875,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0005038655363023,285.0741882324219,294.1499938964844,297.04998779296875,292.2555236816406,297.7879943847656,297.08819580078125,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747972410172,1.4610339604814726e-08,0.0010747825726866,-0.03731045499444,0.0,0.0,0.0,-0.0120557872578501,60.0,13.18274974822998,0.0,-7.876103325088479e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001007105529424,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.000106053557829,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,7.832946721464396e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0001060533249983,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0005030685570091,285.070068359375,294.1499938964844,297.01641845703125,292.2529296875,297.7734375,297.0598449707031,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073095947504,1.4411467574859673e-08,0.0010730815120041,-0.0367903746664524,0.0,0.0,0.0,-0.0119571946561336,60.0,13.147077560424805,0.0,-7.851198802200089e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001007105529424,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.000106053557829,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,7.832946721464396e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0001060533249983,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0005030685570091,285.070068359375,294.1499938964844,297.01641845703125,292.2529296875,297.7734375,297.0598449707031,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073095947504,1.4411467574859673e-08,0.0010730815120041,-0.0367903746664524,0.0,0.0,0.0,-0.0119571946561336,60.0,13.147077560424805,0.0,-7.851198802200089e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0001005446101771,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.000105878803879,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,7.82004208303988e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001058785783243,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0005022396799176,285.0661315917969,294.1499938964844,296.97869873046875,292.24957275390625,297.75836181640625,297.0274353027344,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713271331042,1.420464368351304e-08,0.0010713129304349,-0.0362494625151157,0.0,0.0,0.0,-0.0118546625599265,60.0,13.107759475708008,0.0,-7.825339309874836e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0001005446101771,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.000105878803879,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,7.82004208303988e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001058785783243,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0005022396799176,285.0661315917969,294.1499938964844,296.97869873046875,292.24957275390625,297.75836181640625,297.0274353027344,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713271331042,1.420464368351304e-08,0.0010713129304349,-0.0362494625151157,0.0,0.0,0.0,-0.0118546625599265,60.0,13.107759475708008,0.0,-7.825339309874836e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0001004593941615,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0001057890694937,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,7.813415140844882e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.000105788843939,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0005018140072934,285.0642395019531,294.1499938964844,296.9583435058594,292.24761962890625,297.7506103515625,297.0096435546875,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704181622713,1.409843708444214e-08,0.0010704040760174,-0.0359716862440109,0.0,0.0,0.0,-0.0118020083755254,60.0,13.08700180053711,0.0,-7.812077740254608e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,0.0001003733341349,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0001056984401657,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,7.806721987435594e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.000105698214611,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0005013841437175,285.0624084472656,294.1499938964844,296.93707275390625,292.2454528808594,297.74273681640625,296.9912414550781,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695008095353,1.3991176217587054e-08,0.0010694868396967,-0.0356911495327949,0.0,0.0,0.0,-0.0117488345131278,60.0,13.065831184387209,0.0,-7.798694667826568e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001001988857751,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0001055147295119,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,7.793155236868188e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0001055145039572,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0005005127750337,285.0587463378906,294.1499938964844,296.891845703125,292.2406005859375,297.7267150878906,296.952880859375,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676430538296,1.3773755469514981e-08,0.0010676292004063,-0.0351224578917026,0.0,0.0,0.0,-0.0116410572081804,60.0,13.022459983825684,0.0,-7.771603094397508e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001001988857751,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0001055147295119,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,7.793155236868188e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0001055145039572,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0005005127750337,285.0587463378906,294.1499938964844,296.891845703125,292.2406005859375,297.7267150878906,296.952880859375,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676430538296,1.3773755469514981e-08,0.0010676292004063,-0.0351224578917026,0.0,0.0,0.0,-0.0116410572081804,60.0,13.022459983825684,0.0,-7.771603094397508e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0001000191332423,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001053254381986,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.779175939504057e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0001053252199199,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0004996148636564,285.0552978515625,294.1499938964844,296.84326171875,292.2350158691406,297.71002197265625,296.9106750488281,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.35497293385356e-08,0.001065713353455,-0.0345364548265934,0.0,0.0,0.0,-0.0115299960598349,60.0,12.976543426513672,0.0,-7.743737739929203e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0001000191332423,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001053254381986,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.779175939504057e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0001053252199199,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0004996148636564,285.0552978515625,294.1499938964844,296.84326171875,292.2350158691406,297.71002197265625,296.9106750488281,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657268576323,1.35497293385356e-08,0.001065713353455,-0.0345364548265934,0.0,0.0,0.0,-0.0115299960598349,60.0,12.976543426513672,0.0,-7.743737739929203e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.983575000660494e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0001051323197316,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.764914334984496e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001051321014529,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004986988496966,285.0519714355469,294.1499938964844,296.7916564941406,292.2287292480469,297.6927185058594,296.8656005859375,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637725936248,1.3321177050329425e-08,0.0010637593222782,-0.0339385792613029,0.0,0.0,0.0,-0.0114166950806975,60.0,12.928815841674805,0.0,-7.71536079469115e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.983575000660494e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0001051323197316,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.764914334984496e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001051321014529,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004986988496966,285.0519714355469,294.1499938964844,296.7916564941406,292.2287292480469,297.6927185058594,296.8656005859375,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637725936248,1.3321177050329425e-08,0.0010637593222782,-0.0339385792613029,0.0,0.0,0.0,-0.0114166950806975,60.0,12.928815841674805,0.0,-7.71536079469115e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.964914352167398e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0001049358033924,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,7.750400982331485e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001049355851137,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004977667122147,285.0487976074219,294.1499938964844,296.7372436523437,292.22174072265625,297.6747741699219,296.8176574707031,285.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617837542667,1.3088608419309368e-08,0.0010617707157507,-0.0333301573991775,0.0,0.0,0.0,-0.0113014010712504,60.0,12.879290580749512,0.0,-7.686539049700515e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.964914352167398e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0001049358033924,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,7.750400982331485e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001049355851137,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004977667122147,285.0487976074219,294.1499938964844,296.7372436523437,292.22174072265625,297.6747741699219,296.8176574707031,285.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617837542667,1.3088608419309368e-08,0.0010617707157507,-0.0333301573991775,0.0,0.0,0.0,-0.0113014010712504,60.0,12.879290580749512,0.0,-7.686539049700515e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.955472341971472e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.0001048363701556,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.74305808590725e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001048361591529,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.000497295113746,285.0473022460937,294.1499938964844,296.7090759277344,292.218017578125,297.6654663085937,296.7924194335937,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607761796563,1.2970931884126458e-08,0.0010607632575556,-0.033022291958332,0.0,0.0,0.0,-0.011243057437241,60.0,12.853747367858888,0.0,-7.671975765788376e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.945993224391714e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0001047365440172,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,7.73568608565256e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001047363330144,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0004968215944245,285.0458068847656,294.1499938964844,296.6803283691406,292.2141418457031,297.6559753417969,296.7666931152344,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597659274935,1.2852797048878985e-08,0.0010597530053928,-0.0327132157981395,0.0,0.0,0.0,-0.0111844930797815,60.0,12.827884674072266,0.0,-7.65736984931209e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.926934581017122e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001045358440023,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,7.720864232396707e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001045356329996,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0004958696081303,285.0429382324219,294.1499938964844,296.6211853027344,292.2059020996094,297.6366577148437,296.7140808105469,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577363427728,1.2615277711347517e-08,0.0010577236535027,-0.0320917703211307,0.0,0.0,0.0,-0.0110667524859309,60.0,12.775461196899414,0.0,-7.628045750607272e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.926934581017122e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001045358440023,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,7.720864232396707e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001045356329996,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0004958696081303,285.0429382324219,294.1499938964844,296.6211853027344,292.2059020996094,297.6366577148437,296.7140808105469,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577363427728,1.2615277711347517e-08,0.0010577236535027,-0.0320917703211307,0.0,0.0,0.0,-0.0110667524859309,60.0,12.775461196899414,0.0,-7.628045750607272e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
