time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224340,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.91542256087996e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001044146192725,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.711911166552454e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0001044144155457,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0004952945746481,285.0412902832031,294.1499938964844,296.584716796875,292.20068359375,297.6246032714844,296.6810913085937,285.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565082775428,1.2471813803927034e-08,0.0010564958211034,-0.0317163951694965,0.0,0.0,0.0,-0.0109956255182623,60.0,12.74311637878418,0.0,-7.61036105245694e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.907724597724156e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001043335505528,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.705924508627504e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.000104333346826,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004949100548401,285.0401916503906,294.1499938964844,296.56005859375,292.19708251953125,297.6165771484375,296.6590881347656,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556889465078,1.2375876323744706e-08,0.0010556766064837,-0.0314653627574443,0.0,0.0,0.0,-0.0109480712562799,60.0,12.721551895141602,0.0,-7.59854614784672e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.88848478300497e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001041309369611,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.690960774198174e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0001041307332343,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004939489881508,285.0376281738281,294.1499938964844,296.49725341796875,292.1877136230469,297.5957336425781,296.6022033691406,285.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536384070292,1.2136096572135102e-08,0.0010536262998357,-0.0308379270136356,0.0,0.0,0.0,-0.0108292018994688,60.0,12.666394233703612,0.0,-7.569056492684467e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.88848478300497e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001041309369611,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.690960774198174e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0001041307332343,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0004939489881508,285.0376281738281,294.1499938964844,296.49725341796875,292.1877136230469,297.5957336425781,296.6022033691406,285.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536384070292,1.2136096572135102e-08,0.0010536262998357,-0.0308379270136356,0.0,0.0,0.0,-0.0108292018994688,60.0,12.666394233703612,0.0,-7.569056492684467e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.869517089100556e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0001039311900967,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,7.676209497731179e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0001039309936459,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004930015420541,285.03515625,294.1499938964844,296.4330444335937,292.1778259277344,297.5741271972656,296.5439758300781,285.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516160400584,1.1899714102980852e-08,0.0010516041656956,-0.0302193500101566,0.0,0.0,0.0,-0.0107120126485824,60.0,12.610512733459473,0.0,-7.540041480069706e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.869517089100556e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0001039311900967,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,7.676209497731179e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0001039309936459,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004930015420541,285.03515625,294.1499938964844,296.4330444335937,292.1778259277344,297.5741271972656,296.5439758300781,285.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516160400584,1.1899714102980852e-08,0.0010516041656956,-0.0302193500101566,0.0,0.0,0.0,-0.0107120126485824,60.0,12.610512733459473,0.0,-7.540041480069706e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.859972487902267e-05,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001038306800182,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.668786565773189e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001038304835674,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0004925247631035,285.0340270996094,294.1499938964844,296.4005126953125,292.1726989746094,297.5628967285156,296.51397705078125,285.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505990358069,1.1780767472657772e-08,0.0010505872778594,-0.0299080703407526,0.0,0.0,0.0,-0.0106530468910932,60.0,12.582002639770508,0.0,-7.525462564217379e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.850440983427688e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.000103730300907,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.661373820155859e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001037301044561,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0004920486826449,285.0329284667969,294.1499938964844,296.3677062988281,292.1674499511719,297.55145263671875,296.4837341308594,285.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495834285393,1.1661980714450236e-08,0.0010495717870071,-0.0295971985906362,0.0,0.0,0.0,-0.0105941602960228,60.0,12.553362846374512,0.0,-7.510916333330897e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.831431816564872e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001035301247611,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.646590529475361e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0001035299283103,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0004910991410724,285.03076171875,294.1499938964844,296.301513671875,292.1566772460937,297.5282897949219,296.4227905273437,285.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475575691089,1.142508665452624e-08,0.0010475461604073,-0.0289772115647792,0.0,0.0,0.0,-0.010476722382009,60.0,12.495797157287598,0.0,-7.481950348164902e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.831431816564872e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001035301247611,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.646590529475361e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0001035299283103,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0004910991410724,285.03076171875,294.1499938964844,296.301513671875,292.1566772460937,297.5282897949219,296.4227905273437,285.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475575691089,1.142508665452624e-08,0.0010475461604073,-0.0289772115647792,0.0,0.0,0.0,-0.010476722382009,60.0,12.495797157287598,0.0,-7.481950348164902e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.812621283344924e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001033320295391,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.631961489096284e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001033318476402,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.00049015955301,285.0287170410156,294.1499938964844,296.2347412109375,292.1455078125,297.5043640136719,296.36090087890625,285.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045552897267,1.1190667059679528e-08,0.0010455417213961,-0.0283636674284935,0.0,0.0,0.0,-0.0103605110198259,60.0,12.437578201293944,0.0,-7.453341765994993e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.812621283344924e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0001033320295391,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.631961489096284e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001033318476402,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.00049015955301,285.0287170410156,294.1499938964844,296.2347412109375,292.1455078125,297.5043640136719,296.36090087890625,285.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045552897267,1.1190667059679528e-08,0.0010455417213961,-0.0283636674284935,0.0,0.0,0.0,-0.0103605110198259,60.0,12.437578201293944,0.0,-7.453341765994993e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.794003563001752e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0001031359788612,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.617482333444059e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0001031357896863,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0004892295692116,285.0267639160156,294.1499938964844,296.1676330566406,292.134033203125,297.4801025390625,296.2986145019531,285.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.0958652651993361e-08,0.0010435577714815,-0.0277563892304897,0.0,0.0,0.0,-0.0102454908192157,60.0,12.37897777557373,0.0,-7.42508063922287e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.794003563001752e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0001031359788612,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.617482333444059e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0001031357896863,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0004892295692116,285.0267639160156,294.1499938964844,296.1676330566406,292.134033203125,297.4801025390625,296.2986145019531,285.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.0958652651993361e-08,0.0010435577714815,-0.0277563892304897,0.0,0.0,0.0,-0.0102454908192157,60.0,12.37897777557373,0.0,-7.42508063922287e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.77569943643175e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001029432169161,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.603246922371909e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001029430350172,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0004883152432739,285.02490234375,294.1499938964844,296.1005249023437,292.1222839355469,297.4552001953125,296.2357177734375,285.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730543564818618e-08,0.0010416072327643,-0.0271593034267425,0.0,0.0,0.0,-0.0101324077695608,60.0,12.320051193237305,0.0,-7.397347445703417e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.77569943643175e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001029432169161,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,7.603246922371909e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001029430350172,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0004883152432739,285.02490234375,294.1499938964844,296.1005249023437,292.1222839355469,297.4552001953125,296.2357177734375,285.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730543564818618e-08,0.0010416072327643,-0.0271593034267425,0.0,0.0,0.0,-0.0101324077695608,60.0,12.320051193237305,0.0,-7.397347445703417e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.766669245436788e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0001028481201501,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.596223440486938e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0001028479382512,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0004878641921095,285.0240478515625,294.1499938964844,296.0670471191406,292.1163330078125,297.44244384765625,296.2041015625,285.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406556539237,1.0618005141793674e-08,0.0010406450601294,-0.026864718645811,0.0,0.0,0.0,-0.010076617822051,60.0,12.290565490722656,0.0,-7.383684419437486e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.757716907188296e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001027538382913,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.589261076645926e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0001027536636684,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004874169826507,285.023193359375,294.1499938964844,296.0336303710937,292.1103515625,297.42950439453125,296.1724548339844,285.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039701513946,1.0506435721424625e-08,0.0010396909201517,-0.0265726633369922,0.0,0.0,0.0,-0.0100213084369897,60.0,12.261094093322754,0.0,-7.3701514224922e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.74006688920781e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001025679739541,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.575534255011007e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0001025677993311,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004865353694185,285.0216064453125,294.1499938964844,295.96728515625,292.0982971191406,297.4031066894531,296.109130859375,285.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378204751759,1.0286485441213244e-08,0.0010378102306276,-0.0259968787431716,0.0,0.0,0.0,-0.0099122701212763,60.0,12.202219009399414,0.0,-7.343508201529404e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.74006688920781e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001025679739541,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.575534255011007e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0001025677993311,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004865353694185,285.0216064453125,294.1499938964844,295.96728515625,292.0982971191406,297.4031066894531,296.109130859375,285.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378204751759,1.0286485441213244e-08,0.0010378102306276,-0.0259968787431716,0.0,0.0,0.0,-0.0099122701212763,60.0,12.202219009399414,0.0,-7.343508201529404e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.728259465191512e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0001024436351144,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.566351996501908e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0001024434604914,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004859455802943,285.0206298828125,294.1499938964844,295.9225769042969,292.0900573730469,297.384765625,296.06622314453125,285.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365621419623,1.0139341810599944e-08,0.0010365520138293,-0.0256116725504398,0.0,0.0,0.0,-0.0098393242806196,60.0,12.16232967376709,0.0,-7.32571123762682e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.722748654894532e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001023856020765,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.562065729871392e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0001023854274535,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.000485670287162,285.0201721191406,294.1499938964844,295.9017028808594,292.086181640625,297.37603759765625,296.04608154296875,285.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359748266637,1.0070662526118213e-08,0.001035964814946,-0.0254318751394748,0.0,0.0,0.0,-0.0098052769899368,60.0,12.143596649169922,0.0,-7.317412098473143e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.705724369268864e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001022063152049,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.548825669800863e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001022061478579,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004848199023399,285.01885986328125,294.1499938964844,295.8371887207031,292.0740966796875,297.3482666015625,295.9835510253906,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034160493873,9.858502458826024e-09,0.0010341505985707,-0.0248764362186193,0.0,0.0,0.0,-0.0097001008689403,60.0,12.08535385131836,0.0,-7.291803427733613e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.705724369268864e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001022063152049,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.548825669800863e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001022061478579,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004848199023399,285.01885986328125,294.1499938964844,295.8371887207031,292.0740966796875,297.3482666015625,295.9835510253906,285.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034160493873,9.858502458826024e-09,0.0010341505985707,-0.0248764362186193,0.0,0.0,0.0,-0.0097001008689403,60.0,12.08535385131836,0.0,-7.291803427733613e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.68896274571307e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001020298077492,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,7.535790064139292e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0001020296404021,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004839826724492,285.01763916015625,294.1499938964844,295.7740173339844,292.06207275390625,297.3199768066406,295.92169189453125,285.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649623322616208e-09,0.0010323645547032,-0.0243295654654502,0.0,0.0,0.0,-0.0095965508371591,60.0,12.02748203277588,0.0,-7.266635293490253e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.68896274571307e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001020298077492,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,7.535790064139292e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0001020296404021,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004839826724492,285.01763916015625,294.1499938964844,295.7740173339844,292.06207275390625,297.3199768066406,295.92169189453125,285.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649623322616208e-09,0.0010323645547032,-0.0243295654654502,0.0,0.0,0.0,-0.0095965508371591,60.0,12.02748203277588,0.0,-7.266635293490253e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.680685616331176e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001019426490529,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.529353024438024e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0001019424744299,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0004835692234337,285.01708984375,294.1499938964844,295.7430114746094,292.05615234375,297.3056030273437,295.89117431640625,285.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314921382814,9.546477386379593e-09,0.001031482592225,-0.0240595079958438,0.0,0.0,0.0,-0.0095454165711998,60.0,11.998808860778809,0.0,-7.25422282243926e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.67246523941867e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001018560724332,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.522958912886679e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0001018559050862,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004831585683859,285.0165405273437,294.1499938964844,295.71246337890625,292.0502624511719,297.2911071777344,295.8609313964844,285.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.444027782024024e-09,0.0010306065669283,-0.0237912703305482,0.0,0.0,0.0,-0.0094946278259158,60.0,11.970314025878906,0.0,-7.24190556411486e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.65619838098064e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0001016847745631,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.510308205382898e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001016846072161,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004823460476472,285.0155944824219,294.1499938964844,295.6528015136719,292.0387268066406,297.2616882324219,295.8013916015625,285.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882456012,9.241314380403765e-09,0.0010288731427863,-0.0232605002820491,0.0,0.0,0.0,-0.0093941343948245,60.0,11.913856506347656,0.0,-7.217563080530456e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.65619838098064e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0001016847745631,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.510308205382898e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001016846072161,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004823460476472,285.0155944824219,294.1499938964844,295.6528015136719,292.0387268066406,297.2616882324219,295.8013916015625,285.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882456012,9.241314380403765e-09,0.0010288731427863,-0.0232605002820491,0.0,0.0,0.0,-0.0093941343948245,60.0,11.913856506347656,0.0,-7.217563080530456e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.640159987611696e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0001015158704831,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,7.497835031244904e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.000101515710412,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004815449065063,285.0147399902344,294.1499938964844,295.5953063964844,292.02752685546875,297.2317810058594,295.7434387207031,285.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271731298416,9.041444037904968e-09,0.0010271640494465,-0.0227371547371149,0.0,0.0,0.0,-0.0092950500547885,60.0,11.85832691192627,0.0,-7.193602158395151e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.640159987611696e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0001015158704831,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,7.497835031244904e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.000101515710412,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004815449065063,285.0147399902344,294.1499938964844,295.5953063964844,292.02752685546875,297.2317810058594,295.7434387207031,285.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271731298416,9.041444037904968e-09,0.0010271640494465,-0.0227371547371149,0.0,0.0,0.0,-0.0092950500547885,60.0,11.85832691192627,0.0,-7.193602158395151e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.624333324609324e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.000101349207398,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.48552629374899e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0001013490473269,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004807543591596,285.0140380859375,294.1499938964844,295.540283203125,292.0167541503906,297.2014465332031,295.6872863769531,285.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025486504659,8.844217802561616e-09,0.0010254776570945,-0.0222207177430391,0.0,0.0,0.0,-0.0091972770169377,60.0,11.803868293762209,0.0,-7.169997218170465e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.624333324609324e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.000101349207398,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.48552629374899e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0001013490473269,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004807543591596,285.0140380859375,294.1499938964844,295.540283203125,292.0167541503906,297.2014465332031,295.6872863769531,285.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025486504659,8.844217802561616e-09,0.0010254776570945,-0.0222207177430391,0.0,0.0,0.0,-0.0091972770169377,60.0,11.803868293762209,0.0,-7.169997218170465e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.60870602284558e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0001011846470646,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.473373261746019e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0001011844869935,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004799737653229,285.0133972167969,294.1499938964844,295.4879455566406,292.00653076171875,297.1708068847656,295.6327514648437,285.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023821067065,8.649478466793425e-09,0.0010238124523311,-0.0217107739299535,0.0,0.0,0.0,-0.009100736118853,60.0,11.750348091125488,0.0,-7.146727654117059e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.60870602284558e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0001011846470646,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.473373261746019e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0001011844869935,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004799737653229,285.0133972167969,294.1499938964844,295.4879455566406,292.00653076171875,297.1708068847656,295.6327514648437,285.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023821067065,8.649478466793425e-09,0.0010238124523311,-0.0217107739299535,0.0,0.0,0.0,-0.009100736118853,60.0,11.750348091125488,0.0,-7.146727654117059e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.600976045476271e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001011032363749,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.46736113796942e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0001011030835798,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004795876448042,285.0131530761719,294.1499938964844,295.462890625,292.0016784667969,297.1553649902344,295.6064147949219,285.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229973122477,8.553146635392752e-09,0.0010229886975139,-0.021458514034748,0.0,0.0,0.0,-0.0090529806911945,60.0,11.724207878112791,0.0,-7.135231072652459e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.593293361831456e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0001010223350021,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,7.461386121576652e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001010221749311,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004792038816958,285.0129089355469,294.1499938964844,295.4385986328125,291.9969482421875,297.13983154296875,295.5806579589844,285.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457405442641175e-09,0.0010221700649708,-0.0212077945470809,0.0,0.0,0.0,-0.0090055167675018,60.0,11.698431968688965,0.0,-7.123814071974266e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.57808006205596e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001008621256914,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.449554686900228e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001008619728963,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004784439515788,285.01251220703125,294.1499938964844,295.3925170898437,291.98809814453125,297.1086120605469,295.53094482421875,285.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113269716501,0.0,0.0,0.0,-0.008911533281207,60.0,11.647960662841797,0.0,-7.101234444917284e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
