time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226680,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.57808006205596e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001008621256914,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.449554686900228e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001008619728963,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004784439515788,285.01251220703125,294.1499938964844,295.3925170898437,291.98809814453125,297.1086120605469,295.53094482421875,285.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113269716501,0.0,0.0,0.0,-0.008911533281207,60.0,11.647960662841797,0.0,-7.101234444917284e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.566663356963544e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0001007418977678,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.440675108227879e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001007417449727,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.000477873662021,285.0122985839844,294.1499938964844,295.35986328125,291.98193359375,297.0847473144531,295.4950866699219,285.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193404741585,8.125545569726e-09,0.0010193323250859,-0.0203387215733528,0.0,0.0,0.0,-0.0088409995660185,60.0,11.61081314086914,0.0,-7.084311448579683e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.563078492647036e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001007041500997,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,7.437887688865885e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001007039973046,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.000477694615256,285.0122375488281,294.1499938964844,295.3500061035156,291.9801025390625,297.07720947265625,295.4840087890625,285.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189585154876,8.080877300642442e-09,0.001018950366415,-0.0202217400074005,0.0,0.0,0.0,-0.0088188555091619,60.0,11.599252700805664,0.0,-7.079002273258085e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.548228263156489e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001005477606668,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.426338561344892e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0001005476151476,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0004769528168253,285.0120849609375,294.1499938964844,295.31134033203125,291.97296142578125,297.0456848144531,295.4400634765625,285.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173758491873,7.895820886005822e-09,0.0010173679329454,-0.0197370909154415,0.0,0.0,0.0,-0.0087271155789494,60.0,11.552422523498535,-0.0,-7.057030160240174e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.548228263156489e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001005477606668,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.426338561344892e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0001005476151476,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0004769528168253,285.0120849609375,294.1499938964844,295.31134033203125,291.97296142578125,297.0456848144531,295.4400634765625,285.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173758491873,7.895820886005822e-09,0.0010173679329454,-0.0197370909154415,0.0,0.0,0.0,-0.0087271155789494,60.0,11.552422523498535,-0.0,-7.057030160240174e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.533471893519164e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.000100392360764,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.414861465804279e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0001003922152449,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0004762157041113,285.01202392578125,294.1499938964844,295.2765808105469,291.9667358398437,297.01416015625,295.3993225097656,285.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158031946048,7.71192620874217e-09,0.0010157955111935,-0.0192554723471403,0.0,0.0,0.0,-0.008635951206088,60.0,11.507453918457031,-0.0,-7.035229288021584e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.533471893519164e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.000100392360764,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.414861465804279e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0001003922152449,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0004762157041113,285.01202392578125,294.1499938964844,295.2765808105469,291.9667358398437,297.01416015625,295.3993225097656,285.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158031946048,7.71192620874217e-09,0.0010157955111935,-0.0192554723471403,0.0,0.0,0.0,-0.008635951206088,60.0,11.507453918457031,-0.0,-7.035229288021584e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.526126086711884e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0001003150100586,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.409149111481383e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001003148572635,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004758487630169,285.0120544433594,294.1499938964844,295.26055908203125,291.9639587402344,296.9983825683594,295.3802185058594,285.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150204179808,7.620387876272616e-09,0.0010150127345696,-0.0190157294273376,0.0,0.0,0.0,-0.0085905715823173,60.0,11.485671997070312,-0.0,-7.024390669130298e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.518804290564732e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001002379067358,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.403454219456762e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0001002377612167,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0004754830442834,285.0120849609375,294.1499938964844,295.24542236328125,291.9613647460937,296.9826354980469,295.3619689941406,285.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142400860786,7.529147971752082e-09,0.0010142325190827,-0.0187767650932073,0.0,0.0,0.0,-0.008545340038836,60.0,11.464340209960938,-0.0,-7.013594682803159e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.504225454293191e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001000843767542,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.39211609470658e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.000100084231235,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004747548373416,285.01226806640625,294.1499938964844,295.2176208496094,291.956787109375,296.9512634277344,295.3275756835937,285.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126864071935,7.347475072805308e-09,0.0010126790730282,-0.0183009393513202,0.0,0.0,0.0,-0.0084552764892578,60.0,11.42282009124756,-0.0,-6.99212350241396e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.504225454293191e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001000843767542,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.39211609470658e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.000100084231235,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004747548373416,285.01226806640625,294.1499938964844,295.2176208496094,291.956787109375,296.9512634277344,295.3275756835937,285.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126864071935,7.347475072805308e-09,0.0010126790730282,-0.0183009393513202,0.0,0.0,0.0,-0.0084552764892578,60.0,11.42282009124756,-0.0,-6.99212350241396e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.489731019129977e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.993174171540886e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.380843453574926e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.993159619625658e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0004740308213513,285.0125427246094,294.1499938964844,295.1929626464844,291.95294189453125,296.9200439453125,295.2963256835937,285.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111418087035,7.166853333018253e-09,0.0010111345909535,-0.0178278554230928,0.0,0.0,0.0,-0.0083657354116439,60.0,11.382967948913574,-0.0,-6.970809351969366e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.489731019129977e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.993174171540886e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.380843453574926e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.993159619625658e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0004740308213513,285.0125427246094,294.1499938964844,295.1929626464844,291.95294189453125,296.9200439453125,295.2963256835937,285.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111418087035,7.166853333018253e-09,0.0010111345909535,-0.0178278554230928,0.0,0.0,0.0,-0.0083657354116439,60.0,11.382967948913574,-0.0,-6.970809351969366e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.475326805841178e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.978005255106837e-05,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.369641389232129e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.97799143078737e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004733112873509,285.012939453125,294.1499938964844,295.171142578125,291.9497985839844,296.8890380859375,295.26806640625,285.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096066398546,6.987355583021326e-09,0.0010095996549353,-0.0173577014356851,0.0,0.0,0.0,-0.0082767503336071,60.0,11.344670295715332,-0.0,-6.949660047439465e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.475326805841178e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.978005255106837e-05,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.369641389232129e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.97799143078737e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004733112873509,285.012939453125,294.1499938964844,295.171142578125,291.9497985839844,296.8890380859375,295.26806640625,285.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096066398546,6.987355583021326e-09,0.0010095996549353,-0.0173577014356851,0.0,0.0,0.0,-0.0082767503336071,60.0,11.344670295715332,-0.0,-6.949660047439465e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.461024455958976e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.962944022845476e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.358517905231565e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.96293019852601e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004725968756247,285.013427734375,294.1499938964844,295.15191650390625,291.947265625,296.8583374023437,295.2428283691406,285.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080825304612,6.809131924967461e-09,0.0010080756619572,-0.0168908759951591,0.0,0.0,0.0,-0.008188396692276,60.0,11.307945251464844,-0.0,-6.92869264184992e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.461024455958976e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.962944022845476e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.358517905231565e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.96293019852601e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004725968756247,285.013427734375,294.1499938964844,295.15191650390625,291.947265625,296.8583374023437,295.2428283691406,285.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080825304612,6.809131924967461e-09,0.0010080756619572,-0.0168908759951591,0.0,0.0,0.0,-0.008188396692276,60.0,11.307945251464844,-0.0,-6.92869264184992e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.45392675930634e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.955469431588426e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.352998363785446e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.95545633486472e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004722423618659,285.01373291015625,294.1499938964844,295.1432189941406,291.9462280273437,296.8431701660156,295.23150634765625,285.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073261801153,6.720688450201351e-09,0.0010073194280266,-0.0166592076420784,0.0,0.0,0.0,-0.0081445518881082,60.0,11.290271759033203,-0.0,-6.918298822711223e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.44685671129264e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.948024671757594e-05,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.347499922616407e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.948010847438128e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004718892159871,285.0140686035156,294.1499938964844,295.13507080078125,291.9453430175781,296.8280639648437,295.2206726074219,285.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065728565678,6.632586035948407e-09,0.0010065662208944,-0.0164284333586692,0.0,0.0,0.0,-0.008100876584649,60.0,11.27285861968994,-0.0,-6.907953320478556e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.432772640138865e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.93319263216108e-05,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.336545968428254e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.933179535437377e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004711856890935,285.0147705078125,294.1499938964844,295.1203308105469,291.94390869140625,296.79803466796875,295.199951171875,285.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050717974081,6.4570802038588235e-09,0.0010050652781501,-0.0159687045961618,0.0,0.0,0.0,-0.0080138696357607,60.0,11.23854923248291,-0.0,-6.887367476338113e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.432772640138865e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.93319263216108e-05,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.336545968428254e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.933179535437377e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004711856890935,285.0147705078125,294.1499938964844,295.1203308105469,291.94390869140625,296.79803466796875,295.199951171875,285.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050717974081,6.4570802038588235e-09,0.0010050652781501,-0.0159687045961618,0.0,0.0,0.0,-0.0080138696357607,60.0,11.23854923248291,-0.0,-6.887367476338113e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.421046706847848e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.920843876898287e-05,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.327426283154637e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.920830780174585e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0004705999162979,285.01544189453125,294.1499938964844,295.109375,291.94305419921875,296.77313232421875,295.1843566894531,285.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038223117589,6.310953093446869e-09,0.0010038159089162,-0.0155859235674142,0.0,0.0,0.0,-0.007941429503262,60.0,11.210728645324709,-0.0,-6.870251212376388e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.418815898243338e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.91849519778043e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.325691694859415e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.918482101056723e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004704885068349,285.0155639648437,294.1499938964844,295.107421875,291.94293212890625,296.76837158203125,295.1813659667969,285.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035844752565,6.2831584379807745e-09,0.0010035781888291,-0.0155131155624985,0.0,0.0,0.0,-0.007927649654448,60.0,11.205430030822754,-0.0,-6.866997637189344e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.404970478499308e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.903914178721608e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.314923277590424e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.9039010819979e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004697969125118,285.0164794921875,294.1499938964844,295.0961303710937,291.9423217773437,296.73907470703125,295.1645202636719,285.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021089110523,6.110624450883506e-09,0.0010021028574556,-0.0150611512362957,0.0,0.0,0.0,-0.0078421169891953,60.0,11.173285484313965,-0.0,-6.846820355121963e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.404970478499308e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.903914178721608e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.314923277590424e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.9039010819979e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004697969125118,285.0164794921875,294.1499938964844,295.0961303710937,291.9423217773437,296.73907470703125,295.1645202636719,285.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021089110523,6.110624450883506e-09,0.0010021028574556,-0.0150611512362957,0.0,0.0,0.0,-0.0078421169891953,60.0,11.173285484313965,-0.0,-6.846820355121963e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.391224011778831e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.889438661048187e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.304232713067904e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.889425564324485e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0004691102658398,285.0174255371094,294.1499938964844,295.0862121582031,291.9420471191406,296.71014404296875,295.1492614746094,285.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006440570577,5.939332581306189e-09,0.0010006381198763,-0.0146124335005879,0.0,0.0,0.0,-0.0077572003938257,60.0,11.141985893249512,-0.0,-6.826817156024846e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.391224011778831e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.889438661048187e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.304232713067904e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.889425564324485e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0004691102658398,285.0174255371094,294.1499938964844,295.0862121582031,291.9420471191406,296.71014404296875,295.1492614746094,285.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006440570577,5.939332581306189e-09,0.0010006381198763,-0.0146124335005879,0.0,0.0,0.0,-0.0077572003938257,60.0,11.141985893249512,-0.0,-6.826817156024846e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.384386794408785e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.882238373393192e-05,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,7.298914715647697e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.882225276669487e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0004687687323894,285.0179748535156,294.1499938964844,295.0816650390625,291.9420166015625,296.69586181640625,295.1423645019531,285.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999164612963,5.8541318459504055e-09,0.0009999106405302,-0.0143892345950007,0.0,0.0,0.0,-0.0077149677090346,60.0,11.126701354980469,-0.0,-6.816878084237032e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.377574315294623e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.875064279185608e-05,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,7.29361709090881e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.875051910057664e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0004684284504037,285.0185241699219,294.1499938964844,295.07733154296875,291.9420471191406,296.6816711425781,295.13580322265625,285.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.7692428612199365e-09,0.0009991847909986,-0.014166853390634,0.0,0.0,0.0,-0.0076728849671781,60.0,11.111586570739746,-0.0,-6.806983066098837e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.364038851344958e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.86080995062366e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.283089507836848e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.860797581495716e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004677523102145,285.0196533203125,294.1499938964844,295.0693359375,291.94219970703125,296.6534729003906,295.1234130859375,285.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977469453588,5.600571562069945e-09,0.000997741241008,-0.01372498460114,0.0,0.0,0.0,-0.0075892615132033,60.0,11.081698417663574,-0.0,-6.787343664882428e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.364038851344958e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.86080995062366e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.283089507836848e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.860797581495716e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004677523102145,285.0196533203125,294.1499938964844,295.0693359375,291.94219970703125,296.6534729003906,295.1234130859375,285.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977469453588,5.600571562069945e-09,0.000997741241008,-0.01372498460114,0.0,0.0,0.0,-0.0075892615132033,60.0,11.081698417663574,-0.0,-6.787343664882428e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.350635082228108e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.846696048043668e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,7.272665970958769e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.846683678915724e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004670828056987,285.0209045410156,294.1499938964844,295.0619201660156,291.9425048828125,296.6257019042969,295.1122741699219,285.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963185293599,5.433555383405064e-09,0.0009963130578398,-0.013287441805005,0.0,0.0,0.0,-0.0075064641423523,60.0,11.052396774291992,-0.0,-6.767924531914106e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.350635082228108e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.846696048043668e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,7.272665970958769e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.846683678915724e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004670828056987,285.0209045410156,294.1499938964844,295.0619201660156,291.9425048828125,296.6257019042969,295.1122741699219,285.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963185293599,5.433555383405064e-09,0.0009963130578398,-0.013287441805005,0.0,0.0,0.0,-0.0075064641423523,60.0,11.052396774291992,-0.0,-6.767924531914106e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.337370283901691e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.832726209424436e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,7.262349390657619e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.832714567892252e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004664201987907,285.022216796875,294.1499938964844,295.0548400878906,291.9428405761719,296.5983581542969,295.1021728515625,285.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.2682573858930945e-09,0.0009948996594175,-0.0128543935716152,0.0,0.0,0.0,-0.007424518931657,60.0,11.023577690124512,-0.0,-6.748732772621224e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.337370283901691e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.832726209424436e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,7.262349390657619e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.832714567892252e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004664201987907,285.022216796875,294.1499938964844,295.0548400878906,291.9428405761719,296.5983581542969,295.1021728515625,285.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.2682573858930945e-09,0.0009948996594175,-0.0128543935716152,0.0,0.0,0.0,-0.007424518931657,60.0,11.023577690124512,-0.0,-6.748732772621224e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.32425173232332e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.818912076298147e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.25214704289101e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.818900434765963e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004657649260479,285.02362060546875,294.1499938964844,295.0478515625,291.9431457519531,296.5713806152344,295.0929260253906,285.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104792144550174e-09,0.0009935018606483,-0.012426140718162,0.0,0.0,0.0,-0.0073434822261333,60.0,10.995116233825684,-0.0,-6.72977975568756e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.32425173232332e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.818912076298147e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.25214704289101e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.818900434765963e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004657649260479,285.02362060546875,294.1499938964844,295.0478515625,291.9431457519531,296.5713806152344,295.0929260253906,285.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104792144550174e-09,0.0009935018606483,-0.012426140718162,0.0,0.0,0.0,-0.0073434822261333,60.0,10.995116233825684,-0.0,-6.72977975568756e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.317754302173852e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.81206976575777e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.247093162732199e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.812057396629824e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004654403601307,285.0243530273437,294.1499938964844,295.0443115234375,291.9432983398437,296.5580749511719,295.088623046875,285.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825355721101e-09,0.0009928105864673,-0.0122140161693096,0.0,0.0,0.0,-0.0073033487424254,60.0,10.980993270874023,-0.0,-6.720402012661e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.31129470700398e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.805266745388508e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.242069113999605e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.805255103856324e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004651176859624,285.0251159667969,294.1499938964844,295.04071044921875,291.9433898925781,296.5448913574219,295.0844421386719,285.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634448297321,60.0,10.96691608428955,-0.0,-6.711086086852448e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
