time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229020,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.298486838815734e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.791779302759096e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.232108328025788e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.791767661226912e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004644779255613,285.02667236328125,294.1499938964844,295.0331115722656,291.9434509277344,296.5186462402344,295.0762939453125,285.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.0115849915891885,0.0,0.0,0.0,-0.0071843182668089,60.0,10.93881607055664,-0.0,-6.692633292004757e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.298486838815734e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.791779302759096e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.232108328025788e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.791767661226912e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004644779255613,285.02667236328125,294.1499938964844,295.0331115722656,291.9434509277344,296.5186462402344,295.0762939453125,285.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.0115849915891885,0.0,0.0,0.0,-0.0071843182668089,60.0,10.93881607055664,-0.0,-6.692633292004757e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.28686058614403e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.77953604888171e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.223066495498642e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.779524407349528e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004638971877284,285.0281982421875,294.1499938964844,295.02557373046875,291.9433288574219,296.4948425292969,295.06903076171875,285.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638863515538105e-09,0.0009895177790895,-0.0112054413184523,0.0,0.0,0.0,-0.0071125016547739,60.0,10.912920951843262,-0.0,-6.675905694919494e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.285853593610228e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.778475941857324e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.222283602459356e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.77846430032514e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004638468672055,285.0283203125,294.1499938964844,295.0248718261719,291.9432983398437,296.4927978515625,295.06842041015625,285.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263135544677425e-09,0.0009894103277474,-0.0111725609749555,0.0,0.0,0.0,-0.0071062794886529,60.0,10.910669326782228,-0.0,-6.674457608824015e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.27339497138746e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.765355935087427e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.212594209704548e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.765344293555243e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004632245691027,285.0300598144531,294.1499938964844,295.0157165527344,291.9428405761719,296.4672546386719,295.0606384277344,285.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.882394790649414,-0.0,-6.65655690568201e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.27339497138746e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.765355935087427e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.212594209704548e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.765344293555243e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004632245691027,285.0300598144531,294.1499938964844,295.0157165527344,291.9428405761719,296.4672546386719,295.0606384277344,285.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.882394790649414,-0.0,-6.65655690568201e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.261117520509288e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.752426558407024e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.203045242931694e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.752415644470602e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004626112931873,285.0318603515625,294.1499938964844,295.00537109375,291.9420166015625,296.4419860839844,295.05279541015625,285.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180841124979e-09,0.0009867745684459,-0.0103649944067001,0.0,0.0,0.0,-0.0069534764625132,60.0,10.85387134552002,-0.0,-6.638939709091575e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.261117520509288e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.752426558407024e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.203045242931694e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.752415644470602e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004626112931873,285.0318603515625,294.1499938964844,295.00537109375,291.9420166015625,296.4419860839844,295.05279541015625,285.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180841124979e-09,0.0009867745684459,-0.0103649944067001,0.0,0.0,0.0,-0.0069534764625132,60.0,10.85387134552002,-0.0,-6.638939709091575e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.25505955819972e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.746047726366668e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.19833406037651e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.746036084834486e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004623087006621,285.0328063964844,294.1499938964844,294.9996643066406,291.9414367675781,296.4294738769531,295.0487365722656,285.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242599160875216e-09,0.000986129976809,-0.0101672187447547,0.0,0.0,0.0,-0.0069160591810941,60.0,10.83942699432373,-0.0,-6.63025616631785e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.249041613657027e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.739709639688954e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.193653436843306e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.739698725752532e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004620080871973,285.0337829589844,294.1499938964844,294.9935913085937,291.94073486328125,296.4170227050781,295.0446472167969,285.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167607592364675e-09,0.000985488644801,-0.0099707348272204,0.0,0.0,0.0,-0.0068788826465606,60.0,10.824899673461914,-0.0,-6.621635151304872e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.237121412297712e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.727156430017204e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.184383139247075e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.727146243676545e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004614126228261,285.0357360839844,294.1499938964844,294.9801330566406,291.9389343261719,296.3922424316406,295.03619384765625,285.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019067745275606e-09,0.000984217505902,-0.0095815481618046,0.0,0.0,0.0,-0.006805240176618,60.0,10.795602798461914,-0.0,-6.604575020219272e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.237121412297712e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.727156430017204e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.184383139247075e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.727146243676545e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004614126228261,285.0357360839844,294.1499938964844,294.9801330566406,291.9389343261719,296.3922424316406,295.03619384765625,285.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019067745275606e-09,0.000984217505902,-0.0095815481618046,0.0,0.0,0.0,-0.006805240176618,60.0,10.795602798461914,-0.0,-6.604575020219272e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.22542967600748e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.714844782138245e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.17529037501663e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.714834595797583e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.000460828654468,285.0377502441406,294.1499938964844,294.9647521972656,291.9365539550781,296.3676452636719,295.0271301269531,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733860563411335e-09,0.0009829718619585,-0.0091998437419533,0.0,0.0,0.0,-0.0067330193705856,60.0,10.76557731628418,-0.0,-6.587864476159666e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.22542967600748e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.714844782138245e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.17529037501663e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.714834595797583e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.000460828654468,285.0377502441406,294.1499938964844,294.9647521972656,291.9365539550781,296.3676452636719,295.0271301269531,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733860563411335e-09,0.0009829718619585,-0.0091998437419533,0.0,0.0,0.0,-0.0067330193705856,60.0,10.76557731628418,-0.0,-6.587864476159666e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.213937300955875e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.70274195424281e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.166351861087605e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.702731767902152e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004602545523084,285.03985595703125,294.1499938964844,294.9471740722656,291.9334716796875,296.3432006835937,295.0174560546875,285.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177944305524e-09,0.0009817471727728,-0.0088246166706085,0.0,0.0,0.0,-0.0066620246507227,60.0,10.734829902648926,-0.0,-6.571458044390965e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.213937300955875e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.70274195424281e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.166351861087605e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.702731767902152e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004602545523084,285.03985595703125,294.1499938964844,294.9471740722656,291.9334716796875,296.3432006835937,295.0174560546875,285.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730177944305524e-09,0.0009817471727728,-0.0088246166706085,0.0,0.0,0.0,-0.0066620246507227,60.0,10.734829902648926,-0.0,-6.571458044390965e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.202655928675084e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.690862498246132e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.157578511396423e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.690851584309712e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004596910439431,285.04205322265625,294.1499938964844,294.9271545410156,291.9296875,296.3188171386719,295.0069274902344,285.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896052796857703e-09,0.0009805450681596,-0.0084562916308641,0.0,0.0,0.0,-0.0065923365764319,60.0,10.70320987701416,-0.0,-6.555373488481564e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.202655928675084e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.690862498246132e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.157578511396423e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.690851584309712e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004596910439431,285.04205322265625,294.1499938964844,294.9271545410156,291.9296875,296.3188171386719,295.0069274902344,285.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896052796857703e-09,0.0009805450681596,-0.0084562916308641,0.0,0.0,0.0,-0.0065923365764319,60.0,10.70320987701416,-0.0,-6.555373488481564e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.197116742143407e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.68502863543108e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.153270416893065e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.68501844909042e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.000459414353827,285.0431823730469,294.1499938964844,294.9161682128906,291.9274597167969,296.3066711425781,295.001220703125,285.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520580937887985e-09,0.0009799554245546,-0.0082754334434866,0.0,0.0,0.0,-0.0065581207163631,60.0,10.68690586090088,-0.0,-6.547482911400948e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.191616845782846e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.679236973170192e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.148992881411687e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.679226786829533e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004591396136675,285.0443115234375,294.1499938964844,294.90447998046875,291.925048828125,296.29449462890625,294.9953308105469,285.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452047314667084e-09,0.0009793693898245,-0.0080958614125847,0.0,0.0,0.0,-0.0065241456031799,60.0,10.670414924621582,-0.0,-6.53965344099561e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.180734195979312e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.667777339927852e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.140529487514868e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.667767153587192e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.000458596041426,285.0466003417969,294.1499938964844,294.8788452148437,291.9195251464844,296.2701721191406,294.9830322265625,285.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316443564216342e-09,0.0009782090783119,-0.0077405502088367,0.0,0.0,0.0,-0.0064569171518087,60.0,10.636903762817385,-0.0,-6.52417497803981e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.180734195979312e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.667777339927852e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.140529487514868e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.667767153587192e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.000458596041426,285.0466003417969,294.1499938964844,294.8788452148437,291.9195251464844,296.2701721191406,294.9830322265625,285.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316443564216342e-09,0.0009782090783119,-0.0077405502088367,0.0,0.0,0.0,-0.0064569171518087,60.0,10.636903762817385,-0.0,-6.52417497803981e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.170066914521158e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.656543261371552e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.132232713047415e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.656533075030892e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004580631793942,285.04901123046875,294.1499938964844,294.8500061035156,291.9129943847656,296.2457580566406,294.9693298339844,285.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.601704597473145,-0.0,-6.509019812028782e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.170066914521158e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.656543261371552e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.132232713047415e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.656533075030892e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004580631793942,285.04901123046875,294.1499938964844,294.8500061035156,291.9129943847656,296.2457580566406,294.9693298339844,285.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.601704597473145,-0.0,-6.509019812028782e-08,0.0,281.5927124023437,283.78436279296875,294.22540283203125,295.74383544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.477167413352726e-22,4.738583706676363e-22,4.738583706676363e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
