time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7611244916915894,0.2333327382802963,0.2128470689058303,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8636454343795776,0.3447498381137848,0.3293610513210296,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.6127486824989319,0.3754821419715881,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8126500844955444,0.2839576303958893,0.2719739973545074,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.5201503038406372,0.0778967514634132,0.3654547035694122,284.8505859375,284.95001220703125,302.51177978515625,297.618408203125,299.4486694335937,296.9859619140625,284.8605651855469,1.0,0.3846611678600311,0.8799275159835815,0.8799275159835815,1.0,1.0,-1.86658239364624,0.8283929824829102,1.03818941116333,0.4001414179801941,0.8069844245910645,0.8069844245910645,0.0,91.95952606201172,83.0,47336.12890625,0.0,661.3258056640625,1.0,280.2577819824219,283.5535888671875,300.63018798828125,303.7908020019531,293.1499938964844,293.1499938964844,280.54998779296875,42268.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156403660774231,1.0,0.0,0.0,3.423149824142456,3.42317271232605,7.818890139787982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.2568359375,0.0,1339.1158447265625,1895.4371337890625,0.0,1736.3018798828125,0.8601354360580444,1.0,0.0,3.0,1.0,0.0
17694180,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7603150606155396,0.2314556688070297,0.2108443975448608,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8627276420593262,0.3418185412883758,0.3262694180011749,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.6104163527488708,0.3731521368026733,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8117023706436157,0.2814435362815857,0.2693157792091369,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5168760418891907,0.0762642472982406,0.3573533594608307,284.9839172363281,284.95001220703125,302.4735717773437,297.6230773925781,299.4319763183594,296.990234375,284.9790344238281,1.0,0.3809887170791626,0.8807114362716675,0.8807114362716675,1.0,1.0,-1.844740867614746,0.8180082440376282,1.0267326831817627,0.3944959640502929,0.901362955570221,0.901362955570221,0.0,90.5977554321289,86.0,46503.7734375,0.0,640.8118286132812,1.0,280.541015625,283.678955078125,300.579833984375,303.6092529296875,293.1499938964844,293.1499938964844,280.25,33585.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023781538009644,1.0,0.0,0.0,3.5449159145355225,3.544938564300537,8.385040359826235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.404296875,0.0,1401.820556640625,1895.4371337890625,0.0,1629.5711669921875,0.8795685768127441,1.0,0.0,3.0,1.0,0.0
17694240,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7603150606155396,0.2314556688070297,0.2108443975448608,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8627276420593262,0.3418185412883758,0.3262694180011749,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.6104163527488708,0.3731521368026733,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8117023706436157,0.2814435362815857,0.2693157792091369,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5168760418891907,0.0762642472982406,0.3573533594608307,284.9839172363281,284.95001220703125,302.4735717773437,297.6230773925781,299.4319763183594,296.990234375,284.9790344238281,1.0,0.3809887170791626,0.8807114362716675,0.8807114362716675,1.0,1.0,-1.844740867614746,0.8180082440376282,1.0267326831817627,0.3944959640502929,0.901362955570221,0.901362955570221,0.0,90.5977554321289,86.0,46503.7734375,0.0,640.8118286132812,1.0,280.541015625,283.678955078125,300.579833984375,303.6092529296875,293.1499938964844,293.1499938964844,280.25,33585.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023781538009644,1.0,0.0,0.0,3.5449159145355225,3.544938564300537,8.385040359826235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.404296875,0.0,1401.820556640625,1895.4371337890625,0.0,1629.5711669921875,0.8795685768127441,1.0,0.0,3.0,1.0,0.0
17694300,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7594391107559204,0.2303260713815689,0.2099857479333877,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8616781234741211,0.3401874899864197,0.3248846530914306,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9990000128746032,0.608586847782135,0.3729375600814819,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8106907606124878,0.280060350894928,0.2681345641613006,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.515075147151947,0.0754848569631576,0.3539313375949859,284.8419189453125,284.95001220703125,302.4544677734375,297.62628173828125,299.4240417480469,296.9926452636719,284.8297424316406,1.0,0.3797917366027832,0.8811033964157104,0.8811033964157104,1.0,1.0,-1.836261749267578,0.8139810562133789,1.0222806930541992,0.392328530550003,0.7974069118499756,0.7974069118499756,0.0,90.32492065429688,86.0,46803.76171875,0.0,633.7555541992188,1.0,280.3005065917969,283.5282287597656,300.64556884765625,303.8058776855469,293.1499938964844,293.1499938964844,280.25,39572.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076998353004456,1.0,0.0,0.0,3.471008539199829,3.471031427383423,8.039048680075211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.2001953125,0.0,1368.4219970703125,1895.4371337890625,0.0,1672.040771484375,0.8647879958152771,1.0,0.0,3.0,1.0,0.0
17694360,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7576698064804077,0.2290926128625869,0.2088824063539505,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8597283363342285,0.338457703590393,0.3232583701610565,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.6062866449356079,0.3736273944377899,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8088200092315674,0.2785909473896026,0.2667553126811981,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.5127252340316772,0.0746820494532585,0.3503690958023071,284.8863220214844,284.95001220703125,302.43536376953125,297.63006591796875,299.4158630371094,296.9945678710937,284.8959655761719,1.0,0.3789032399654388,0.8815413117408752,0.8815413117408752,1.0,1.0,-1.8278782367706297,0.8100047707557678,1.0178735256195068,0.3901870250701904,0.793228030204773,0.793228030204773,0.0,90.38591003417967,89.0,46193.09765625,0.0,627.8604125976562,1.0,280.2593994140625,283.61767578125,300.6312255859375,303.7073974609375,293.1499938964844,293.1499938964844,280.54998779296875,42025.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072958946228027,1.0,0.0,0.0,3.2825069427490234,3.2825286388397217,7.189598818513332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.0234375,0.0,1202.00537109375,1895.4371337890625,0.0,1668.800048828125,0.8305691480636597,1.0,0.0,3.0,1.0,0.0
17694420,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7543681859970093,0.2275173217058181,0.2073069363832473,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8558129668235779,0.3358778655529022,0.3206566572189331,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.6023436188697815,0.3758161962032318,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8049550652503967,0.2763882577419281,0.2645371258258819,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.5081766247749329,0.0733450576663017,0.3441689014434814,284.9984741210937,284.95001220703125,302.39715576171875,297.6390991210937,299.4012451171875,297.000732421875,284.99298095703125,1.0,0.3779906928539276,0.8824171423912048,0.8824171423912048,1.0,1.0,-1.8153784275054927,0.8041037321090698,1.0112746953964231,0.3869796097278595,0.8867831826210022,0.8867831826210022,0.0,90.90495300292967,92.0,45677.1484375,0.0,620.4730834960938,1.0,280.5400390625,283.7142333984375,300.598388671875,303.569091796875,293.1499938964844,293.1499938964844,280.8500061035156,32890.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948586106300354,1.0,0.0,0.0,3.4430673122406006,3.44308876991272,7.910142585387803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.931640625,0.0,1292.955322265625,1895.4371337890625,0.0,1570.4166259765625,0.8563058376312256,1.0,0.0,3.0,1.0,0.0
17694480,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7543681859970093,0.2275173217058181,0.2073069363832473,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8558129668235779,0.3358778655529022,0.3206566572189331,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.6023436188697815,0.3758161962032318,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8049550652503967,0.2763882577419281,0.2645371258258819,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.5081766247749329,0.0733450576663017,0.3441689014434814,284.9984741210937,284.95001220703125,302.39715576171875,297.6390991210937,299.4012451171875,297.000732421875,284.99298095703125,1.0,0.3779906928539276,0.8824171423912048,0.8824171423912048,1.0,1.0,-1.8153784275054927,0.8041037321090698,1.0112746953964231,0.3869796097278595,0.8867831826210022,0.8867831826210022,0.0,90.90495300292967,92.0,45677.1484375,0.0,620.4730834960938,1.0,280.5400390625,283.7142333984375,300.598388671875,303.569091796875,293.1499938964844,293.1499938964844,280.8500061035156,32890.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948586106300354,1.0,0.0,0.0,3.4430673122406006,3.44308876991272,7.910142585387803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.931640625,0.0,1292.955322265625,1895.4371337890625,0.0,1570.4166259765625,0.8563058376312256,1.0,0.0,3.0,1.0,0.0
17694540,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.752344012260437,0.2267162948846817,0.2065702825784683,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8533697128295898,0.3345345556735992,0.3193668127059936,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.5999147295951843,0.3776061534881592,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8025080561637878,0.2752462029457092,0.2634426653385162,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.505622923374176,0.0726641491055488,0.3411284685134887,285.0966796875,284.95001220703125,302.37579345703125,297.6449279785156,299.3934326171875,297.0045166015625,285.1023864746094,1.0,0.3779074251651764,0.8829075694084167,0.8829075694084167,1.0,1.0,-1.8101284503936768,0.8016347885131836,1.0084936618804932,0.3856418132781982,0.9845532774925232,0.9845532774925232,0.0,91.44674682617188,92.0,45068.88671875,0.0,618.3903198242188,1.0,280.805419921875,283.8343200683594,300.587646484375,303.4584350585937,293.1499938964844,293.1499938964844,280.8500061035156,30369.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874946355819702,1.0,0.0,0.0,3.5520248413085938,3.552046775817871,8.418704737778171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.48095703125,0.0,1385.8758544921875,1895.4371337890625,0.0,1513.4952392578125,0.8805996775627136,1.0,0.0,3.0,1.0,0.0
17694600,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7507476210594177,0.2261365354061126,0.2060835510492324,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8514105081558228,0.3335370421409607,0.3184573650360107,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.5979171395301819,0.3792122602462768,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8005380630493164,0.2744000852108001,0.2626721262931824,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.5036560893058777,0.072162739932537,0.3389496505260467,285.0790405273437,284.95001220703125,302.3590087890625,297.64990234375,299.38751220703125,297.0076904296875,285.072265625,1.0,0.3780251145362854,0.8832929134368896,0.8832929134368896,1.0,1.0,-1.8068382740020752,0.8000945448875427,1.0067436695098877,0.3848042488098144,1.0,1.0,0.0,91.96772003173828,80.0,45189.7578125,0.0,617.6468505859375,1.0,280.841064453125,283.7969970703125,300.6241149902344,303.5519714355469,293.1499938964844,293.1499938964844,280.54998779296875,30196.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686876654624939,1.0,0.0,0.0,3.660674333572388,3.660697460174561,8.941605074141989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.6220703125,0.0,1501.5283203125,1895.4371337890625,0.0,1508.764892578125,0.9032201170921326,1.0,0.0,3.0,1.0,0.0
17694660,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7513494491577148,0.2237078100442886,0.2041551917791366,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8521714210510254,0.3301889300346374,0.3155618607997894,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9990000128746032,0.5919919610023499,0.3747280538082123,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8012192249298096,0.2715683281421661,0.2602109014987945,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.502419114112854,0.0707368850708007,0.3326820433139801,284.8438720703125,284.95001220703125,302.3208923339844,297.66217041015625,299.3705749511719,297.0115051269531,284.8484191894531,1.0,0.373095840215683,0.8839465975761414,0.8839465975761414,1.0,1.0,-1.7851948738098145,0.7897723913192749,0.9954224824905396,0.3793850541114807,0.8382711410522461,0.8382711410522461,0.0,89.83465576171875,68.0,45290.25,0.0,595.8723754882812,1.0,280.5580139160156,283.5824890136719,300.693603515625,303.7248840332031,293.1499938964844,293.1499938964844,280.8500061035156,39992.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698549211025238,1.0,0.0,0.0,3.5726077556610107,3.5726318359375,8.516555567439354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.2470703125,0.0,1477.9951171875,1895.4371337890625,0.0,1599.3223876953125,0.8898163437843323,1.0,0.0,3.0,1.0,0.0
17694720,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7513494491577148,0.2237078100442886,0.2041551917791366,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8521714210510254,0.3301889300346374,0.3155618607997894,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9990000128746032,0.5919919610023499,0.3747280538082123,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8012192249298096,0.2715683281421661,0.2602109014987945,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.502419114112854,0.0707368850708007,0.3326820433139801,284.8438720703125,284.95001220703125,302.3208923339844,297.66217041015625,299.3705749511719,297.0115051269531,284.8484191894531,1.0,0.373095840215683,0.8839465975761414,0.8839465975761414,1.0,1.0,-1.7851948738098145,0.7897723913192749,0.9954224824905396,0.3793850541114807,0.8382711410522461,0.8382711410522461,0.0,89.83465576171875,68.0,45290.25,0.0,595.8723754882812,1.0,280.5580139160156,283.5824890136719,300.693603515625,303.7248840332031,293.1499938964844,293.1499938964844,280.8500061035156,39992.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698549211025238,1.0,0.0,0.0,3.5726077556610107,3.5726318359375,8.516555567439354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.2470703125,0.0,1477.9951171875,1895.4371337890625,0.0,1599.3223876953125,0.8898163437843323,1.0,0.0,3.0,1.0,0.0
17694780,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7566440105438232,0.2219907492399215,0.202180728316307,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.858273446559906,0.3274838030338287,0.3125732541084289,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.5892810821533203,0.3631434738636017,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8071067929267883,0.2692510485649109,0.2576317191123962,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.5043245553970337,0.0694693550467491,0.3257689476013183,284.9867858886719,284.95001220703125,302.2828369140625,297.6756591796875,299.3532409667969,297.01617431640625,284.9801330566406,1.0,0.3647146224975586,0.8846003413200378,0.8846003413200378,1.0,1.0,-1.7539302110671997,0.774899423122406,0.9790307879447936,0.3714017868041992,0.9352523684501648,0.9352523684501648,0.0,84.96566772460938,71.0,44188.32421875,0.0,559.8681640625,1.0,280.8424377441406,283.72723388671875,300.6368713378906,303.5302429199219,293.1499938964844,293.1499938964844,280.54998779296875,33405.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862046122550964,1.0,0.0,0.0,3.666027069091797,3.666050672531128,8.967772942014562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0390625,0.0,1531.5736083984375,1895.4371337890625,0.0,1503.629638671875,0.9066533446311952,1.0,0.0,3.0,1.0,0.0
17694840,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7566440105438232,0.2219907492399215,0.202180728316307,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.858273446559906,0.3274838030338287,0.3125732541084289,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.5892810821533203,0.3631434738636017,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8071067929267883,0.2692510485649109,0.2576317191123962,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.5043245553970337,0.0694693550467491,0.3257689476013183,284.9867858886719,284.95001220703125,302.2828369140625,297.6756591796875,299.3532409667969,297.01617431640625,284.9801330566406,1.0,0.3647146224975586,0.8846003413200378,0.8846003413200378,1.0,1.0,-1.7539302110671997,0.774899423122406,0.9790307879447936,0.3714017868041992,0.9352523684501648,0.9352523684501648,0.0,84.96566772460938,71.0,44188.32421875,0.0,559.8681640625,1.0,280.8424377441406,283.72723388671875,300.6368713378906,303.5302429199219,293.1499938964844,293.1499938964844,280.54998779296875,33405.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862046122550964,1.0,0.0,0.0,3.666027069091797,3.666050672531128,8.967772942014562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.0390625,0.0,1531.5736083984375,1895.4371337890625,0.0,1503.629638671875,0.9066533446311952,1.0,0.0,3.0,1.0,0.0
17694900,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.7586202025413513,0.2209736406803131,0.2013699263334274,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8604739904403687,0.3259843289852142,0.3112593293190002,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.5883488059043884,0.3588134050369262,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8091567754745483,0.2679773867130279,0.2565003931522369,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.5049127340316772,0.0688842758536338,0.3229117095470428,284.82830810546875,284.95001220703125,302.2638244628906,297.68280029296875,299.3451232910156,297.0188903808594,284.8118591308594,1.0,0.361809492111206,0.8849271535873413,0.8849271535873413,1.0,1.0,-1.7413854598999023,0.7689605951309204,0.972424864768982,0.3681440055370331,0.8188736438751221,0.8188736438751221,0.0,83.16261291503906,71.0,44471.43359375,0.0,546.1812133789062,1.0,280.5975646972656,283.55743408203125,300.704833984375,303.7243957519531,293.1499938964844,293.1499938964844,280.54998779296875,39239.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917184591293335,1.0,0.0,0.0,3.600658655166626,3.6006827354431152,8.650818017486017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.99853515625,0.0,1502.87255859375,1895.4371337890625,0.0,1546.0194091796875,0.8932563662528992,1.0,0.0,3.0,1.0,0.0
17694960,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7590972781181335,0.2198108583688736,0.2003058493137359,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8610883355140686,0.3243417739868164,0.3096908330917358,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.5870779156684875,0.3562340140342712,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8096866607666016,0.266579270362854,0.2551612555980682,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.5045764446258545,0.0682741925120353,0.3200075030326843,284.85516357421875,284.95001220703125,302.2448425292969,297.69012451171875,299.3368835449219,297.0210876464844,284.86773681640625,1.0,0.3594558238983154,0.8855078816413879,0.8855078816413879,1.0,1.0,-1.7300312519073486,0.7635974884033203,0.9664338231086732,0.3652490973472595,0.7943493127822876,0.7943493127822876,0.0,82.01634216308594,74.0,43713.359375,0.0,535.36962890625,1.0,280.5583801269531,283.6460876464844,300.6903381347656,303.61895751953125,293.1499938964844,293.1499938964844,280.8500061035156,43671.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910648941993713,1.0,0.0,0.0,3.37331223487854,3.373335123062134,7.592877864226466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.6220703125,0.0,1299.6280517578125,1895.4371337890625,0.0,1540.964599609375,0.8512089252471924,1.0,0.0,3.0,1.0,0.0
17695020,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7594342827796936,0.2184916585683822,0.198852002620697,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8612874150276184,0.3220447301864624,0.3072427213191986,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.585568904876709,0.35317063331604,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8097758293151855,0.2646024823188782,0.2530515491962433,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.503420352935791,0.0673537775874137,0.3152672946453094,284.999267578125,284.95001220703125,302.2069091796875,297.7052307128906,299.3225402832031,297.02801513671875,284.993896484375,1.0,0.3562750518321991,0.8866692781448364,0.8866692781448364,1.0,1.0,-1.7134383916854858,0.7558007836341858,0.9576376080513,0.360998272895813,0.9018902778625488,0.9018902778625488,0.0,80.59880828857422,77.0,43090.6953125,0.0,520.53857421875,1.0,280.8407287597656,283.7716979980469,300.6563415527344,303.4687194824219,293.1499938964844,293.1499938964844,280.54998779296875,33162.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765604019165039,1.0,0.0,0.0,3.5175423622131348,3.517564535140991,8.256043315668649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3330078125,0.0,1370.2745361328125,1895.4371337890625,0.0,1430.9112548828125,0.8732483386993408,1.0,0.0,3.0,1.0,0.0
17695080,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7594342827796936,0.2184916585683822,0.198852002620697,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8612874150276184,0.3220447301864624,0.3072427213191986,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.585568904876709,0.35317063331604,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8097758293151855,0.2646024823188782,0.2530515491962433,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.503420352935791,0.0673537775874137,0.3152672946453094,284.999267578125,284.95001220703125,302.2069091796875,297.7052307128906,299.3225402832031,297.02801513671875,284.993896484375,1.0,0.3562750518321991,0.8866692781448364,0.8866692781448364,1.0,1.0,-1.7134383916854858,0.7558007836341858,0.9576376080513,0.360998272895813,0.9018902778625488,0.9018902778625488,0.0,80.59880828857422,77.0,43090.6953125,0.0,520.53857421875,1.0,280.8407287597656,283.7716979980469,300.6563415527344,303.4687194824219,293.1499938964844,293.1499938964844,280.54998779296875,33162.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765604019165039,1.0,0.0,0.0,3.5175423622131348,3.517564535140991,8.256043315668649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3330078125,0.0,1370.2745361328125,1895.4371337890625,0.0,1430.9112548828125,0.8732483386993408,1.0,0.0,3.0,1.0,0.0
17695140,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7574127316474915,0.2165369391441345,0.1972901374101638,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8588849902153015,0.3191697299480438,0.3047252893447876,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.5820630192756653,0.3532588183879852,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8074134588241577,0.2621537744998932,0.2509021759033203,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.5009265542030334,0.0663630068302154,0.3110498785972595,284.8822326660156,284.95001220703125,302.1690979003906,297.7207336425781,299.307861328125,297.0335388183594,284.8946228027344,1.0,0.3546854853630066,0.8878306746482849,0.8878306746482849,1.0,1.0,-1.701001763343811,0.7499775886535645,0.9510241746902466,0.3578422963619232,0.7868348360061646,0.7868348360061646,0.0,80.36760711669922,80.0,42911.84765625,0.0,511.9866638183594,1.0,280.5591125488281,283.69677734375,300.72723388671875,303.5985107421875,293.1499938964844,293.1499938964844,280.8500061035156,42454.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828001141548157,1.0,0.0,0.0,3.260408639907837,3.260430335998535,7.093121325851826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.66650390625,0.0,1184.52685546875,1895.4371337890625,0.0,1477.748779296875,0.8257904648780823,1.0,0.0,3.0,1.0,0.0
17695200,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7574127316474915,0.2165369391441345,0.1972901374101638,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8588849902153015,0.3191697299480438,0.3047252893447876,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.5820630192756653,0.3532588183879852,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8074134588241577,0.2621537744998932,0.2509021759033203,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.5009265542030334,0.0663630068302154,0.3110498785972595,284.8822326660156,284.95001220703125,302.1690979003906,297.7207336425781,299.307861328125,297.0335388183594,284.8946228027344,1.0,0.3546854853630066,0.8878306746482849,0.8878306746482849,1.0,1.0,-1.701001763343811,0.7499775886535645,0.9510241746902466,0.3578422963619232,0.7868348360061646,0.7868348360061646,0.0,80.36760711669922,80.0,42911.84765625,0.0,511.9866638183594,1.0,280.5591125488281,283.69677734375,300.72723388671875,303.5985107421875,293.1499938964844,293.1499938964844,280.8500061035156,42454.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828001141548157,1.0,0.0,0.0,3.260408639907837,3.260430335998535,7.093121325851826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.66650390625,0.0,1184.52685546875,1895.4371337890625,0.0,1477.748779296875,0.8257904648780823,1.0,0.0,3.0,1.0,0.0
17695260,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7543413639068604,0.2152788490056991,0.1959953904151916,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8551595211029053,0.3169755339622497,0.302484393119812,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5785799622535706,0.3553490340709686,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.80368572473526,0.2602642476558685,0.2489789277315139,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.4975746572017669,0.0655051171779632,0.3070805668830871,285.010498046875,284.95001220703125,302.1313781738281,297.73638916015625,299.2939453125,297.03955078125,285.0044250488281,1.0,0.3542601466178894,0.8888798952102661,0.8888798952102661,1.0,1.0,-1.692188024520874,0.7458832263946533,0.9463047981262208,0.355567067861557,0.8951462507247925,0.8951462507247925,0.0,80.90705871582031,83.0,42561.62109375,0.0,508.0131530761719,1.0,280.83990478515625,283.79913330078125,300.6971130371094,303.4736328125,293.1499938964844,293.1499938964844,281.1499938964844,32301.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704375743865967,1.0,0.0,0.0,3.442174196243286,3.4421956539154053,7.906040195848618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.61669921875,0.0,1287.9136962890625,1895.4371337890625,0.0,1385.7220458984375,0.8557201027870178,1.0,0.0,3.0,1.0,0.0
17695320,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7543413639068604,0.2152788490056991,0.1959953904151916,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8551595211029053,0.3169755339622497,0.302484393119812,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5785799622535706,0.3553490340709686,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.80368572473526,0.2602642476558685,0.2489789277315139,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.4975746572017669,0.0655051171779632,0.3070805668830871,285.010498046875,284.95001220703125,302.1313781738281,297.73638916015625,299.2939453125,297.03955078125,285.0044250488281,1.0,0.3542601466178894,0.8888798952102661,0.8888798952102661,1.0,1.0,-1.692188024520874,0.7458832263946533,0.9463047981262208,0.355567067861557,0.8951462507247925,0.8951462507247925,0.0,80.90705871582031,83.0,42561.62109375,0.0,508.0131530761719,1.0,280.83990478515625,283.79913330078125,300.6971130371094,303.4736328125,293.1499938964844,293.1499938964844,281.1499938964844,32301.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704375743865967,1.0,0.0,0.0,3.442174196243286,3.4421956539154053,7.906040195848618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.61669921875,0.0,1287.9136962890625,1895.4371337890625,0.0,1385.7220458984375,0.8557201027870178,1.0,0.0,3.0,1.0,0.0
17695380,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7508516311645508,0.2142053097486496,0.195043995976448,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8508303761482239,0.3150080740451813,0.3006328642368316,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9990000128746032,0.5745755434036255,0.3587436079978943,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7993207573890686,0.2585761547088623,0.2473934888839721,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.4940119981765747,0.0647481232881546,0.3038079738616943,285.1031799316406,284.95001220703125,302.09375,297.7519226074219,299.2806091308594,297.0458679199219,285.0975341796875,1.0,0.3547738492488861,0.8899290561676025,0.8899290561676025,1.0,1.0,-1.6870640516281128,0.7435436844825745,0.9435203075408936,0.3542313873767853,1.0,1.0,0.0,81.98528289794922,86.0,42120.328125,0.0,507.9119567871094,1.0,281.141357421875,283.8934020996094,300.7271423339844,303.46502685546875,293.1499938964844,293.1499938964844,280.8500061035156,30221.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625938415527344,1.0,0.0,0.0,3.663637638092041,3.663660764694214,8.956087640399346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.12060546875,0.0,1504.9949951171875,1895.4371337890625,0.0,1328.98828125,0.903843343257904,1.0,0.0,3.0,1.0,0.0
17695440,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7508516311645508,0.2142053097486496,0.195043995976448,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8508303761482239,0.3150080740451813,0.3006328642368316,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9990000128746032,0.5745755434036255,0.3587436079978943,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7993207573890686,0.2585761547088623,0.2473934888839721,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.4940119981765747,0.0647481232881546,0.3038079738616943,285.1031799316406,284.95001220703125,302.09375,297.7519226074219,299.2806091308594,297.0458679199219,285.0975341796875,1.0,0.3547738492488861,0.8899290561676025,0.8899290561676025,1.0,1.0,-1.6870640516281128,0.7435436844825745,0.9435203075408936,0.3542313873767853,1.0,1.0,0.0,81.98528289794922,86.0,42120.328125,0.0,507.9119567871094,1.0,281.141357421875,283.8934020996094,300.7271423339844,303.46502685546875,293.1499938964844,293.1499938964844,280.8500061035156,30221.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625938415527344,1.0,0.0,0.0,3.663637638092041,3.663660764694214,8.956087640399346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.12060546875,0.0,1504.9949951171875,1895.4371337890625,0.0,1328.98828125,0.903843343257904,1.0,0.0,3.0,1.0,0.0
17695500,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7486743927001953,0.213359996676445,0.1945046335458755,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8482191562652588,0.3137380182743072,0.2996574938297272,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.5717328786849976,0.3610120713710785,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.796676516532898,0.2574979066848755,0.2465649843215942,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.4919842779636383,0.0643085017800331,0.3022057116031647,284.9306335449219,284.95001220703125,302.0749816894531,297.7595520019531,299.2735595703125,297.0482177734375,284.9046630859375,1.0,0.3552977442741394,0.8904536366462708,0.8904536366462708,1.0,1.0,-1.685051202774048,0.7426320314407349,0.942419171333313,0.3537134230136871,0.9365445375442504,0.9365445375442504,0.0,82.74223327636719,86.0,42997.671875,0.0,508.8271179199219,1.0,280.8968811035156,283.6796264648437,300.8127746582031,303.71832275390625,293.1499938964844,293.1499938964844,280.8500061035156,32634.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721615791320801,1.0,0.0,0.0,3.722150087356568,3.7221741676330566,9.244449756806716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.64990234375,0.0,1589.252197265625,1895.4371337890625,0.0,1398.367431640625,0.9176706671714784,1.0,0.0,3.0,1.0,0.0
17695560,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7456187009811401,0.2121667861938476,0.1935915648937225,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8447837829589844,0.3121216595172882,0.2983013093471527,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.568027675151825,0.3639720678329468,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7931780219078064,0.2561257481575012,0.2454197704792022,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.4893423318862915,0.063741847872734,0.3001133501529693,284.8602294921875,284.95001220703125,302.0562744140625,297.7670593261719,299.2655639648437,297.049072265625,284.8627319335937,1.0,0.355918288230896,0.8908794522285461,0.8908794522285461,1.0,1.0,-1.6819944381713867,0.7412161231040955,0.9407783150672911,0.3529307246208191,0.8661020398139954,0.8661020398139954,0.0,83.72942352294922,74.0,42716.49609375,0.0,509.7466430664063,1.0,280.8571472167969,283.6565246582031,300.8096618652344,303.6737060546875,293.1499938964844,293.1499938964844,281.1499938964844,38091.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763525605201721,1.0,0.0,0.0,3.641801357269287,3.641825675964356,8.849644359543163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.12353515625,0.0,1539.681640625,1895.4371337890625,0.0,1429.3643798828125,0.90383642911911,1.0,0.0,3.0,1.0,0.0
17695620,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.745927631855011,0.210679292678833,0.1919513940811157,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8451036810874939,0.3097263276576996,0.2957386672496795,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.562623143196106,0.3604164719581604,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7933910489082336,0.2540621161460876,0.2432124614715576,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.4880787432193756,0.0627180784940719,0.2950478792190552,285.0186462402344,284.95001220703125,302.0189208984375,297.7815856933594,299.248779296875,297.051513671875,285.0125427246094,1.0,0.3517985045909881,0.8917311429977417,0.8917311429977417,1.0,1.0,-1.6639562845230105,0.7326857447624207,0.9312705993652344,0.3484506905078888,0.9859795570373536,0.9859795570373536,0.0,82.10244750976562,62.0,41900.5546875,0.0,493.9630126953125,1.0,281.1430358886719,283.812744140625,300.7528076171875,303.50213623046875,293.1499938964844,293.1499938964844,280.8500061035156,32484.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659970283508301,1.0,0.0,0.0,3.75696873664856,3.756993055343628,9.418211561751376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.83349609375,0.0,1628.388427734375,1895.4371337890625,0.0,1353.4412841796875,0.9267350435256958,1.0,0.0,3.0,1.0,0.0
17695680,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.745927631855011,0.210679292678833,0.1919513940811157,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8451036810874939,0.3097263276576996,0.2957386672496795,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.562623143196106,0.3604164719581604,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7933910489082336,0.2540621161460876,0.2432124614715576,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.4880787432193756,0.0627180784940719,0.2950478792190552,285.0186462402344,284.95001220703125,302.0189208984375,297.7815856933594,299.248779296875,297.051513671875,285.0125427246094,1.0,0.3517985045909881,0.8917311429977417,0.8917311429977417,1.0,1.0,-1.6639562845230105,0.7326857447624207,0.9312705993652344,0.3484506905078888,0.9859795570373536,0.9859795570373536,0.0,82.10244750976562,62.0,41900.5546875,0.0,493.9630126953125,1.0,281.1430358886719,283.812744140625,300.7528076171875,303.50213623046875,293.1499938964844,293.1499938964844,280.8500061035156,32484.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659970283508301,1.0,0.0,0.0,3.75696873664856,3.756993055343628,9.418211561751376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.83349609375,0.0,1628.388427734375,1895.4371337890625,0.0,1353.4412841796875,0.9267350435256958,1.0,0.0,3.0,1.0,0.0
17695740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7490631937980652,0.209465205669403,0.1909895539283752,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.848609209060669,0.3079445958137512,0.2941852211952209,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9990000128746032,0.5598943829536438,0.3539119660854339,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7968473434448242,0.2525439262390136,0.2418667674064636,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.489355206489563,0.0620649196207523,0.2918395698070526,284.81451416015625,284.95001220703125,301.9951171875,297.7904357910156,299.2375183105469,297.05303955078125,284.8050537109375,1.0,0.3472158312797546,0.8922761678695679,0.8922761678695679,1.0,1.0,-1.647663950920105,0.7249672412872314,0.9226967096328736,0.3444172441959381,0.8379591107368469,0.8379591107368469,0.0,79.50143432617188,62.0,42127.03515625,0.0,476.779541015625,1.0,280.87652587890625,283.606689453125,300.82720947265625,303.6928405761719,293.1499938964844,293.1499938964844,280.8500061035156,39600.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742056012153625,1.0,0.0,0.0,3.688403606414795,3.6884286403656006,9.077581353267306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.92431640625,0.0,1603.5357666015625,1895.4371337890625,0.0,1413.440185546875,0.9134098291397096,1.0,0.0,3.0,1.0,0.0
17695800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7512009143829346,0.2086642384529113,0.1902211606502533,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8511145710945129,0.3068211376667022,0.2930780947208404,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9990000128746032,0.5586006045341492,0.3493668735027313,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7993069291114807,0.2515875697135925,0.2409150600433349,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.490389347076416,0.0616737902164459,0.2897998988628387,284.8238220214844,284.95001220703125,301.9817199707031,297.79522705078125,299.2307434082031,297.05352783203125,284.8329162597656,1.0,0.3440577089786529,0.8925827741622925,0.8925827741622925,1.0,1.0,-1.636365532875061,0.719610333442688,0.916755199432373,0.341632217168808,0.8106091022491455,0.8106091022491455,0.0,77.71296691894531,65.0,41560.96875,0.0,465.0787658691406,1.0,280.8573608398437,283.6585998535156,300.8092956542969,303.6155090332031,293.1499938964844,293.1499938964844,281.1499938964844,43438.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738986968994141,1.0,0.0,0.0,3.534021139144897,3.534045457839966,8.333579444297357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.5947265625,0.0,1461.8131103515625,1895.4371337890625,0.0,1411.1712646484375,0.8843287825584412,1.0,0.0,3.0,1.0,0.0
17695860,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7542188167572021,0.2074759006500244,0.1887930929660797,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8543874621391296,0.3047034740447998,0.2907077074050903,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.5572577714920044,0.3424625992774963,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8024441599845886,0.2497687339782714,0.2388686835765838,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.4912629425525665,0.0609297677874565,0.2854966223239898,284.9993896484375,284.95001220703125,301.9447021484375,297.8077087402344,299.2150573730469,297.05810546875,284.9941101074219,1.0,0.3392692804336548,0.8938515782356262,0.8938515782356262,1.0,1.0,-1.615882396697998,0.7099774479866028,0.9059049487113952,0.3365401923656463,0.927839696407318,0.927839696407318,0.0,74.97095489501953,68.0,40724.71875,0.0,445.60296630859375,1.0,281.1418151855469,283.8255615234375,300.7568054199219,303.43035888671875,293.1499938964844,293.1499938964844,280.8500061035156,33450.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586222052574158,1.0,0.0,0.0,3.6304616928100586,3.6304850578308105,8.794618793217523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.0888671875,0.0,1492.5689697265625,1895.4371337890625,0.0,1300.771484375,0.8989444375038147,1.0,0.0,3.0,1.0,0.0
17695920,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7542188167572021,0.2074759006500244,0.1887930929660797,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8543874621391296,0.3047034740447998,0.2907077074050903,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.5572577714920044,0.3424625992774963,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8024441599845886,0.2497687339782714,0.2388686835765838,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.4912629425525665,0.0609297677874565,0.2854966223239898,284.9993896484375,284.95001220703125,301.9447021484375,297.8077087402344,299.2150573730469,297.05810546875,284.9941101074219,1.0,0.3392692804336548,0.8938515782356262,0.8938515782356262,1.0,1.0,-1.615882396697998,0.7099774479866028,0.9059049487113952,0.3365401923656463,0.927839696407318,0.927839696407318,0.0,74.97095489501953,68.0,40724.71875,0.0,445.60296630859375,1.0,281.1418151855469,283.8255615234375,300.7568054199219,303.43035888671875,293.1499938964844,293.1499938964844,280.8500061035156,33450.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586222052574158,1.0,0.0,0.0,3.6304616928100586,3.6304850578308105,8.794618793217523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.0888671875,0.0,1492.5689697265625,1895.4371337890625,0.0,1300.771484375,0.8989444375038147,1.0,0.0,3.0,1.0,0.0
