time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17697840,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76641845703125,0.0,0.0,0.00011464565614,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,0.0001208247995236,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,8.943858847487718e-05,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,0.0001207679451908,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,0.0005719150649383,287.2139892578125,294.1499938964844,301.38690185546875,297.6710205078125,299.2751159667969,300.8533935546875,283.4807434082031,0.0,0.0,0.1825447827577591,0.1825447827577591,1.0,1.0,-0.0012241752119734,0.0028424831107258,-0.0016183080151677,-0.0784976333379745,0.0,0.0,0.0,-0.0194733813405036,60.0,326.2874450683594,0.0,-1.016753543581217e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.830250067477452e-36,5.896237405047065e-36,3.136597964654959e-36,-8.2834691500240435e-22,-4.1907108465404872e-22,-4.0927583034835563e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,0.0001143583504017,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,0.0001204198561026,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,8.893148333299905e-05,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0001204227737616,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,0.0005712738493457,287.2032775878906,294.1499938964844,301.3721923828125,297.6574401855469,299.29791259765625,301.1231994628906,283.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012357431696727,1.3078565075375084e-07,0.001235612318851,-0.0811860933899879,0.0,0.0,0.0,-0.0204895418137311,60.0,158.50384521484375,0.0,-1.0123895322067257e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8083267628947715e-38,-2.195308085634095e-38,-1.184497973715267e-38,-8.3573024917848955e-22,-4.1759438752657292e-22,-4.181358868954656e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,0.000114314010716,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.0001203782740049,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,8.891114703146741e-05,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74786376953125,0.0,0.0,0.0001203782085212,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0005710128461942,287.1924133300781,294.1499938964844,301.35791015625,297.6442565917969,299.3202819824219,301.2450256347656,283.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180574703961,3.1368106334639385e-08,0.0012180260382592,-0.0809800624847412,0.0,0.0,0.0,-0.020361790433526,60.0,91.98332214355467,0.0,-1.0115675763699985e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353563922182872e-22,-4.1766910843151546e-22,-4.1768728378677175e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,0.0001141846296377,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.0001202422063215,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,8.881101530278102e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0001202420389745,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796630859375,0.0,0.0,0.0005703652859665,287.1702880859375,294.1499938964844,301.3305358886719,297.6190185546875,299.36383056640625,301.3185729980469,283.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166771339252,3.1203434502913296e-08,0.001216645934619,-0.0805600211024284,0.0,0.0,0.0,-0.0202815793454647,60.0,52.34356689453125,0.0,-1.0092761471014457e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.3534286167604095e-22,-4.1767178424770597e-22,-4.176710774283349e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,0.0001141846296377,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.0001202422063215,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,8.881101530278102e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0001202420389745,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796630859375,0.0,0.0,0.0005703652859665,287.1702880859375,294.1499938964844,301.3305358886719,297.6190185546875,299.36383056640625,301.3185729980469,283.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166771339252,3.1203434502913296e-08,0.001216645934619,-0.0805600211024284,0.0,0.0,0.0,-0.0202815793454647,60.0,52.34356689453125,0.0,-1.0092761471014457e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.3534286167604095e-22,-4.1767178424770597e-22,-4.176710774283349e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.0001140664098784,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,0.0001201177001348,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,8.871903264662251e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315673828125,0.0,0.0,0.0001201175400638,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,0.0005697749438695,287.1522216796875,294.1499938964844,301.30975341796875,297.599853515625,299.3974914550781,301.3179016113281,283.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154168216511,3.1056021754238834e-08,0.0012153858551755,-0.0801774188876152,0.0,0.0,0.0,-0.0202085077762603,60.0,45.926025390625,0.0,-1.0071862277527545e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.3534331605992245e-22,-4.1767165802996113e-22,-4.1767165802996113e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0001140349777415,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256774902344,0.0,0.0,0.0001200846018036,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,8.869458542903885e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,0.0001200844417326,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,0.000569617957808,287.1476745605469,294.1499938964844,301.3047180175781,297.59521484375,299.40576171875,301.3153991699219,283.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150817783549,3.10168282169343e-08,0.0012150508118793,-0.0800756886601448,0.0,0.0,0.0,-0.0201890803873538,60.0,44.99187469482422,0.0,-1.0066309386047578e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.3534331605992245e-22,-4.1767165802996113e-22,-4.1767165802996113e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0001138671213993,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,0.0001199078324134,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,8.856401836965233e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,0.0001199076796183,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591857910156,0.0,0.0,0.0005687796510756,287.1246337890625,294.1499938964844,301.2803649902344,297.5727233886719,299.4462280273437,301.2960510253906,283.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132923584431,3.0807527195975126e-08,0.0012132616247981,-0.0795323327183723,0.0,0.0,0.0,-0.0200853217393159,60.0,42.31086349487305,0.0,-1.003668188559459e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767165802996113e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0001138671213993,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,0.0001199078324134,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,8.856401836965233e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,0.0001199076796183,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591857910156,0.0,0.0,0.0005687796510756,287.1246337890625,294.1499938964844,301.2803649902344,297.5727233886719,299.4462280273437,301.2960510253906,283.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132923584431,3.0807527195975126e-08,0.0012132616247981,-0.0795323327183723,0.0,0.0,0.0,-0.0200853217393159,60.0,42.31086349487305,0.0,-1.003668188559459e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767165802996113e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,0.0001136825303547,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.0001197134552057,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,8.842044189805165e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0001197132951347,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,0.000567857758142,287.1012878417969,294.1499938964844,301.25738525390625,297.55157470703125,299.4851989746094,301.27362060546875,283.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.0577385956576115e-08,0.0012112942058593,-0.078934796154499,0.0,0.0,0.0,-0.0199712328612804,60.0,40.67849349975586,0.0,-1.0004153949694229e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,0.0001136825303547,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.0001197134552057,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,8.842044189805165e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0001197132951347,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,0.000567857758142,287.1012878417969,294.1499938964844,301.25738525390625,297.55157470703125,299.4851989746094,301.27362060546875,283.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.0577385956576115e-08,0.0012112942058593,-0.078934796154499,0.0,0.0,0.0,-0.0199712328612804,60.0,40.67849349975586,0.0,-1.0004153949694229e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,0.0001135840284405,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002868652344,0.0,0.0,0.000119609721878,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,8.834381878841668e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.000119609561807,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426452636719,0.0,0.0,0.000567365786992,287.0894775390625,294.1499938964844,301.2464294433594,297.5414428710937,299.5041198730469,301.2624816894531,283.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210274756886,3.0454572197413654e-08,0.0012102442560717,-0.0786158964037895,0.0,0.0,0.0,-0.0199103504419326,60.0,40.00047302246094,0.0,-9.986817417484417e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,0.0001134823687607,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,0.0001195026634377,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,8.826474368106574e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001195025106426,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,0.0005668580415658,287.07763671875,294.1499938964844,301.2357482910156,297.5316162109375,299.522705078125,301.2515869140625,284.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091912794858,3.0327829136922446e-08,0.0012091608950868,-0.0782867595553398,0.0,0.0,0.0,-0.0198475196957588,60.0,39.37386322021485,0.0,-9.968940872795429e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0001132684919866,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001192774361697,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,8.809838618617505e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0001192772906506,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,0.0005657898727804,287.0538024902344,294.1499938964844,301.21539306640625,297.5128173828125,299.5589294433594,301.2304992675781,284.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069114018231,3.006119086990111e-08,0.0012068813666701,-0.0775942653417587,0.0,0.0,0.0,-0.0197153389453887,60.0,38.230865478515625,0.0,-9.931387268125037e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0001132684919866,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001192774361697,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,8.809838618617505e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0001192772906506,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,0.0005657898727804,287.0538024902344,294.1499938964844,301.21539306640625,297.5128173828125,299.5589294433594,301.2304992675781,284.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069114018231,3.006119086990111e-08,0.0012068813666701,-0.0775942653417587,0.0,0.0,0.0,-0.0197153389453887,60.0,38.230865478515625,0.0,-9.931387268125037e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0001130414020735,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,0.0001190382972708,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,8.792174776317552e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,0.0001190381517517,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0005646556965075,287.02984619140625,294.1499938964844,301.1961975097656,297.4951171875,299.5940246582031,301.21051025390625,284.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044908944517,2.9778083998621696e-08,0.0012044612085446,-0.0768588781356811,0.0,0.0,0.0,-0.0195749942213296,60.0,37.20693206787109,0.0,-9.891591190580584e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0001130414020735,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,0.0001190382972708,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,8.792174776317552e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,0.0001190381517517,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0005646556965075,287.02984619140625,294.1499938964844,301.1961975097656,297.4951171875,299.5940246582031,301.21051025390625,284.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044908944517,2.9778083998621696e-08,0.0012044612085446,-0.0768588781356811,0.0,0.0,0.0,-0.0195749942213296,60.0,37.20693206787109,0.0,-9.891591190580584e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,0.0001128024159697,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610412597656,0.0,0.0,0.0001187866291729,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63140869140625,0.0,0.0,8.773586159804836e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.0001187864836538,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70123291015625,0.0,0.0,0.0005634620902128,287.0057983398437,294.1499938964844,301.1781005859375,297.4784240722656,299.6278991699219,301.1917419433594,284.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480158758588004e-08,0.0012019142741337,-0.0760848671197891,0.0,0.0,0.0,-0.019427303224802,60.0,36.29179763793945,0.0,-9.849798487948649e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,0.0001128024159697,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610412597656,0.0,0.0,0.0001187866291729,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63140869140625,0.0,0.0,8.773586159804836e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.0001187864836538,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70123291015625,0.0,0.0,0.0005634620902128,287.0057983398437,294.1499938964844,301.1781005859375,297.4784240722656,299.6278991699219,301.1917419433594,284.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480158758588004e-08,0.0012019142741337,-0.0760848671197891,0.0,0.0,0.0,-0.019427303224802,60.0,36.29179763793945,0.0,-9.849798487948649e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001125525595853,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001185235159937,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,8.75415134942159e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001185233704745,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0005622141761705,286.9817199707031,294.1499938964844,301.1610717773437,297.46270751953125,299.6605529785156,301.1740417480469,284.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168685244940213e-08,0.0011992515064775,-0.0752755105495452,0.0,0.0,0.0,-0.0192728955298662,60.0,35.46737289428711,0.0,-9.806198875139672e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001125525595853,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001185235159937,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,8.75415134942159e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001185233704745,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0005622141761705,286.9817199707031,294.1499938964844,301.1610717773437,297.46270751953125,299.6605529785156,301.1740417480469,284.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168685244940213e-08,0.0011992515064775,-0.0752755105495452,0.0,0.0,0.0,-0.0192728955298662,60.0,35.46737289428711,0.0,-9.806198875139672e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0001124237969634,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,0.0001183879212476,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,8.744135993765667e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001183877830044,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,0.000561571039725,286.9696655273437,294.1499938964844,301.15289306640625,297.4552001953125,299.67645263671875,301.1656188964844,284.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979083064943,2.9008173640932e-08,0.0011978793190792,-0.0748583674430847,0.0,0.0,0.0,-0.019193323329091,60.0,35.084869384765625,0.0,-9.783769172599933e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,0.0001122920075431,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,0.000118249139632,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,8.733885624678805e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,0.0001182490013889,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0005609128274954,286.9576416015625,294.1499938964844,301.1449890136719,297.4478759765625,299.69207763671875,301.15740966796875,284.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965037556365,2.884389083135376e-08,0.0011964748846367,-0.0744313895702362,0.0,0.0,0.0,-0.0191118828952312,60.0,34.719139099121094,0.0,-9.760838537431485e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0001120129600167,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,0.0001179552782559,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,8.712180715519935e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286315917969,0.0,0.0,0.0001179551400127,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,0.0005595190450549,286.93359375,294.1499938964844,301.1297912597656,297.43389892578125,299.7225341796875,301.14166259765625,284.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935296934098,2.8496042858705564e-08,0.0011935011716559,-0.0735271796584129,0.0,0.0,0.0,-0.0189394429326057,60.0,34.029537200927734,0.0,-9.712373838510757e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0001120129600167,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,0.0001179552782559,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,8.712180715519935e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286315917969,0.0,0.0,0.0001179551400127,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,0.0005595190450549,286.93359375,294.1499938964844,301.1297912597656,297.43389892578125,299.7225341796875,301.14166259765625,284.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935296934098,2.8496042858705564e-08,0.0011935011716559,-0.0735271796584129,0.0,0.0,0.0,-0.0189394429326057,60.0,34.029537200927734,0.0,-9.712373838510757e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,0.0001117431238526,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0001176711302832,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,8.691192488186061e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,0.00011767099204,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,0.0005581713048741,286.9125366210937,294.1499938964844,301.1171264648437,297.4222106933594,299.7484741210937,301.1285705566406,284.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119065400213,2.815969502023563e-08,0.0011906258296221,-0.0726526975631713,0.0,0.0,0.0,-0.018772704526782,60.0,33.48207092285156,0.0,-9.665626521382364e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001117042775149,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,0.0001176302175736,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,8.688170782988891e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163024902344,0.0,0.0,0.0001176300866063,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0005579772987402,286.90966796875,294.1499938964844,301.1154479980469,297.420654296875,299.751953125,301.1268310546875,284.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902400292456,2.8111271532793584e-08,0.0011902118567377,-0.0725267902016639,0.0,0.0,0.0,-0.0187487006187438,60.0,33.44500732421875,0.0,-9.658906208187545e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,0.0001113611506298,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0001172688862425,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,8.661481842864305e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,0.0001172687479993,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.0005562634323723,286.8858947753906,294.1499938964844,301.1018371582031,297.4081115722656,299.7803649902344,301.11279296875,284.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865833075717,2.7683576320214346e-08,0.0011865556007251,-0.0714145377278328,0.0,0.0,0.0,-0.018536677584052,60.0,32.866111755371094,0.0,-9.599645522939684e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,0.0001113611506298,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0001172688862425,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,8.661481842864305e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,0.0001172687479993,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.0005562634323723,286.8858947753906,294.1499938964844,301.1018371582031,297.4081115722656,299.7803649902344,301.11279296875,284.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865833075717,2.7683576320214346e-08,0.0011865556007251,-0.0714145377278328,0.0,0.0,0.0,-0.018536677584052,60.0,32.866111755371094,0.0,-9.599645522939684e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,0.0001109844015445,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,0.0001168721428257,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,8.632177923573181e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,0.0001168720118585,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,0.0005543816369026,286.8622436523437,294.1499938964844,301.0888977050781,297.39617919921875,299.807861328125,301.0994567871094,284.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825682595372,2.7213985731577853e-08,0.0011825410183519,-0.0701930448412895,0.0,0.0,0.0,-0.0183038860559463,60.0,32.56523895263672,0.0,-9.534790024190445e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,0.0001109844015445,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,0.0001168721428257,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,8.632177923573181e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914611816406,0.0,0.0,0.0001168720118585,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,0.0005543816369026,286.8622436523437,294.1499938964844,301.0888977050781,297.39617919921875,299.807861328125,301.0994567871094,284.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825682595372,2.7213985731577853e-08,0.0011825410183519,-0.0701930448412895,0.0,0.0,0.0,-0.0183038860559463,60.0,32.56523895263672,0.0,-9.534790024190445e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.0001107850621338,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,0.0001166622314485,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,8.616673585493118e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0001166621004813,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,0.0005533859948627,286.8505249023437,294.1499938964844,301.0826721191406,297.39044189453125,299.8211975097656,301.09307861328125,284.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804440291598,2.6965535582235134e-08,0.0011804171372205,-0.0695466548204422,0.0,0.0,0.0,-0.0181807205080986,60.0,32.228885650634766,0.0,-9.500565312237089e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0001105801711673,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.0001164464629255,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,8.600737055530772e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,0.0001164463392342,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,0.0005523625877685,286.8388671875,294.1499938964844,301.0765991210937,297.38482666015625,299.8343200683594,301.0868530273437,284.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782605433836,2.6710157641218764e-08,0.0011782338842749,-0.0688821524381637,0.0,0.0,0.0,-0.0180541221052408,60.0,31.95398330688477,0.0,-9.465450290235824e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,0.0001101582383853,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0001160021492978,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,8.567918848711997e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,0.0001160020256065,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0005502551211975,286.81573486328125,294.1499938964844,301.0648193359375,297.3739624023437,299.85986328125,301.0748291015625,284.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737642344087,2.6184276080698523e-08,0.0011737380409613,-0.0675135105848312,0.0,0.0,0.0,-0.0177934244275093,60.0,31.394161224365234,0.0,-9.393345123953625e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,0.0001101582383853,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0001160021492978,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,8.567918848711997e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,0.0001160020256065,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,0.0005502551211975,286.81573486328125,294.1499938964844,301.0648193359375,297.3739624023437,299.85986328125,301.0748291015625,284.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737642344087,2.6184276080698523e-08,0.0011737380409613,-0.0675135105848312,0.0,0.0,0.0,-0.0177934244275093,60.0,31.394161224365234,0.0,-9.393345123953625e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,0.0001097300191759,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,0.0001155512072728,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,8.53461169754155e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,0.0001155510835815,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.0005481161642819,286.7928466796875,294.1499938964844,301.0534973144531,297.363525390625,299.884521484375,301.06329345703125,284.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692006373777,2.5650557233802832e-08,0.0011691750260069,-0.0661240890622139,0.0,0.0,0.0,-0.0175288412719964,60.0,30.856231689453125,0.0,-9.32044628143558e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,0.0001097300191759,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,0.0001155512072728,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,8.53461169754155e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,0.0001155510835815,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.0005481161642819,286.7928466796875,294.1499938964844,301.0534973144531,297.363525390625,299.884521484375,301.06329345703125,284.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692006373777,2.5650557233802832e-08,0.0011691750260069,-0.0661240890622139,0.0,0.0,0.0,-0.0175288412719964,60.0,30.856231689453125,0.0,-9.32044628143558e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,0.0001093080063583,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001151068063336,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,8.501787669956684e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0001151066826423,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,0.0005460082902573,286.7702941894531,294.1499938964844,301.0425720214844,297.3534240722656,299.9083557128906,301.0522155761719,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647032806649,2.5124585079083772e-08,0.0011646781349554,-0.0647544637322425,0.0,0.0,0.0,-0.0172680970281362,60.0,30.342220306396484,0.0,-9.248883259260765e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,0.0001093080063583,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001151068063336,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,8.501787669956684e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0001151066826423,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,0.0005460082902573,286.7702941894531,294.1499938964844,301.0425720214844,297.3534240722656,299.9083557128906,301.0522155761719,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647032806649,2.5124585079083772e-08,0.0011646781349554,-0.0647544637322425,0.0,0.0,0.0,-0.0172680970281362,60.0,30.342220306396484,0.0,-9.248883259260765e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
