time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17700180,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,0.0001089046781999,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0001146820795838,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,8.470416651107371e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,0.0001146819631685,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.000543993723113,286.7480163574219,294.1499938964844,301.0319519042969,297.3436584472656,299.931396484375,301.04150390625,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604048777371,2.462190629159977e-08,0.0011603801976889,-0.0634451657533645,0.0,0.0,0.0,-0.017018899321556,60.0,29.858661651611328,0.0,-9.180746474157789e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,0.0001089046781999,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,0.0001146820795838,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,8.470416651107371e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,0.0001146819631685,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.000543993723113,286.7480163574219,294.1499938964844,301.0319519042969,297.3436584472656,299.931396484375,301.04150390625,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604048777371,2.462190629159977e-08,0.0011603801976889,-0.0634451657533645,0.0,0.0,0.0,-0.017018899321556,60.0,29.858661651611328,0.0,-9.180746474157789e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,0.0001087119453586,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001144791167462,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,8.455425995634869e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,0.0001144790003309,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,0.0005430310266092,286.73699951171875,294.1499938964844,301.0267333984375,297.3388671875,299.942626953125,301.0362548828125,285.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583510786294,2.4381689556207675e-08,0.0011583266314119,-0.0628193765878677,0.0,0.0,0.0,-0.0168998166918754,60.0,29.641054153442383,0.0,-9.14827467113355e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,0.0001085301555576,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0001142876863013,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,8.441286627203226e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.000114287569886,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0005421230453066,286.7260437011719,294.1499938964844,301.0216064453125,297.3341064453125,299.9537048339844,301.03106689453125,285.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564138112589,2.415512057041269e-08,0.0011563897132873,-0.0622290670871734,0.0,0.0,0.0,-0.0167874973267316,60.0,29.442119598388672,0.0,-9.117700017213792e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0001081994123524,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0001139393934863,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,8.415561023866758e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,0.000113939277071,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,0.0005404710536822,286.704345703125,294.1499938964844,301.01141357421875,297.32470703125,299.97540283203125,301.0208435058594,285.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528888717293,2.374289387319095e-08,0.001152865239419,-0.0611548870801925,0.0,0.0,0.0,-0.0165831409394741,60.0,29.064037322998047,0.0,-9.06220307683725e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0001081994123524,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0001139393934863,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,8.415561023866758e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,0.000113939277071,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,0.0005404710536822,286.704345703125,294.1499938964844,301.01141357421875,297.32470703125,299.97540283203125,301.0208435058594,285.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528888717293,2.374289387319095e-08,0.001152865239419,-0.0611548870801925,0.0,0.0,0.0,-0.0165831409394741,60.0,29.064037322998047,0.0,-9.06220307683725e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,0.000107932195533,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.0001136579958256,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,8.394776523346081e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.0001136578866862,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,0.0005391363520175,286.6838684082031,294.1499938964844,301.0017395019531,297.3157958984375,299.99542236328125,301.0111999511719,285.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500410037115,2.340984295301496e-08,0.0011500176042318,-0.0602868720889091,0.0,0.0,0.0,-0.0164180360734462,60.0,28.732969284057617,0.0,-9.017489333018602e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,0.0001079221037798,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,0.0001136473656515,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,8.393991447519511e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,0.0001136472565121,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,0.0005390859441831,286.6830139160156,294.1499938964844,301.0013427734375,297.3154296875,299.9962463378906,301.01080322265625,285.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499334359541,2.3397261017521487e-08,0.0011499100364744,-0.0602540746331214,0.0,0.0,0.0,-0.0164117980748415,60.0,28.71959686279297,0.0,-9.015801794021172e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001077064152923,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,0.0001134202320827,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,8.377214544452727e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,0.0001134201229433,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,0.0005380086367949,286.6620178222656,294.1499938964844,300.9913024902344,297.30615234375,300.0163879394531,301.0008239746094,285.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476341169327,2.3128416515305616e-08,0.0011476109502837,-0.0595532953739166,0.0,0.0,0.0,-0.0162785183638334,60.0,28.402727127075195,0.0,-8.97979148817285e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001077064152923,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,0.0001134202320827,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,8.377214544452727e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,0.0001134201229433,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,0.0005380086367949,286.6620178222656,294.1499938964844,300.9913024902344,297.30615234375,300.0163879394531,301.0008239746094,285.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476341169327,2.3128416515305616e-08,0.0011476109502837,-0.0595532953739166,0.0,0.0,0.0,-0.0162785183638334,60.0,28.402727127075195,0.0,-8.97979148817285e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0001075555846909,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,0.0001132613979279,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,8.365482790395617e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,0.0001132612887886,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0005372553714551,286.641357421875,294.1499938964844,300.981201171875,297.2968444824219,300.035888671875,300.9908447265625,285.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460258392617,2.2940401578352976e-08,0.0011460029054433,-0.0590631552040576,0.0,0.0,0.0,-0.0161853097379207,60.0,28.111358642578125,0.0,-8.954651065096186e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0001075555846909,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,0.0001132613979279,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,8.365482790395617e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,0.0001132612887886,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0005372553714551,286.641357421875,294.1499938964844,300.981201171875,297.2968444824219,300.035888671875,300.9908447265625,285.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460258392617,2.2940401578352976e-08,0.0011460029054433,-0.0590631552040576,0.0,0.0,0.0,-0.0161853097379207,60.0,28.111358642578125,0.0,-8.954651065096186e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0001075078398571,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,0.0001132111210608,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,8.361769141629338e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,0.0001132110119215,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,0.0005370168946683,286.6311340332031,294.1499938964844,300.97613525390625,297.29217529296875,300.04541015625,300.98583984375,285.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455175699666,2.2880872307951e-08,0.0011454947525635,-0.0589079596102237,0.0,0.0,0.0,-0.0161558035761117,60.0,27.97609519958496,0.0,-8.946697960254826e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,0.0001074811152648,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001131829776568,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,8.359690400538966e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0001131828685174,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,0.0005368834827095,286.6210327148437,294.1499938964844,300.97100830078125,297.2874450683594,300.0547790527344,300.9808044433594,285.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452324688434,2.2847537195502813e-08,0.001145209535025,-0.0588210560381412,0.0,0.0,0.0,-0.0161392781883478,60.0,27.847862243652344,0.0,-8.942246410015289e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0001074918181984,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0001131942408392,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,8.360522042494267e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,0.0001131941389758,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0005369370337575,286.6010131835937,294.1499938964844,300.96063232421875,297.27789306640625,300.0730285644531,300.9705505371094,285.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453452752903,2.2860810133806808e-08,0.0011453224578872,-0.0588556602597236,0.0,0.0,0.0,-0.0161458533257246,60.0,27.61240196228028,0.0,-8.944019214141009e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0001074918181984,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0001131942408392,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,8.360522042494267e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,0.0001131941389758,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,0.0005369370337575,286.6010131835937,294.1499938964844,300.96063232421875,297.27789306640625,300.0730285644531,300.9705505371094,285.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453452752903,2.2860810133806808e-08,0.0011453224578872,-0.0588556602597236,0.0,0.0,0.0,-0.0161458533257246,60.0,27.61240196228028,0.0,-8.944019214141009e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0001075786130968,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,0.0001132856486947,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,8.367272675968707e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,0.0001132855395553,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,0.0005373706808313,286.5812683105469,294.1499938964844,300.95001220703125,297.2680969238281,300.0907592773437,300.9601745605469,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462689144536,2.29689138819822e-08,0.0011462459806352,-0.0591374896466732,0.0,0.0,0.0,-0.0161994416266679,60.0,27.402240753173828,0.0,-8.958461705788069e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0001075786130968,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,0.0001132856486947,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,8.367272675968707e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,0.0001132855395553,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,0.0005373706808313,286.5812683105469,294.1499938964844,300.95001220703125,297.2680969238281,300.0907592773437,300.9601745605469,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462689144536,2.29689138819822e-08,0.0011462459806352,-0.0591374896466732,0.0,0.0,0.0,-0.0161994416266679,60.0,27.402240753173828,0.0,-8.958461705788069e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,0.0001077316046576,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001134467529482,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,8.379171049455181e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,0.0001134466438088,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,0.0005381350056268,286.5618896484375,294.1499938964844,300.9402770996094,297.2591247558594,300.10791015625,300.9500732421875,285.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478991946205,2.315950275999512e-08,0.0011478761443868,-0.0596343278884887,0.0,0.0,0.0,-0.0162939261645078,60.0,27.22010803222656,0.0,-8.983951715890728e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,0.0001077316046576,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001134467529482,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,8.379171049455181e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42169189453125,0.0,0.0,0.0001134466438088,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,0.0005381350056268,286.5618896484375,294.1499938964844,300.9402770996094,297.2591247558594,300.10791015625,300.9500732421875,285.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478991946205,2.315950275999512e-08,0.0011478761443868,-0.0596343278884887,0.0,0.0,0.0,-0.0162939261645078,60.0,27.22010803222656,0.0,-8.983951715890728e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,0.0001079074354493,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.0001136319042416,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,8.392846211791039e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0001136318023782,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,0.00053901335923,286.54278564453125,294.1499938964844,300.9326477050781,297.2520751953125,300.12457275390625,300.94110107421875,285.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497718514874,2.3378545321861572e-08,0.0011497484520077,-0.0602052919566631,0.0,0.0,0.0,-0.0164025109261274,60.0,27.058706283569336,0.0,-9.013292867621205e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,0.0001079074354493,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.0001136319042416,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,8.392846211791039e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0001136318023782,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,0.00053901335923,286.54278564453125,294.1499938964844,300.9326477050781,297.2520751953125,300.12457275390625,300.94110107421875,285.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497718514874,2.3378545321861572e-08,0.0011497484520077,-0.0602052919566631,0.0,0.0,0.0,-0.0164025109261274,60.0,27.058706283569336,0.0,-9.013292867621205e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001080056026694,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0001137352737714,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,8.400480874115601e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,0.000113735171908,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.0005395037587732,286.53338623046875,294.1499938964844,300.9295349121094,297.24920654296875,300.1327209472656,300.937255859375,285.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150817843154,2.35008439375406e-08,0.001150794327259,-0.0605240538716316,0.0,0.0,0.0,-0.01646314188838,60.0,26.986412048339844,0.0,-9.029695746676225e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.0001081082300515,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.0001138433435698,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.374755859375,0.0,0.0,8.40846259961836e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,0.0001138432417064,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,0.0005400164518505,286.5240478515625,294.1499938964844,300.9268798828125,297.24676513671875,300.1407470703125,300.9338684082031,285.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519114486873,2.3628700773770106e-08,0.0011518878163769,-0.0608572848141193,0.0,0.0,0.0,-0.0165265258401632,60.0,26.91849899291992,0.0,-9.046859617001249e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0001083250099327,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,0.00011407162674,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,8.425323176197708e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,0.0001140715248766,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0005410994053818,286.5055847167969,294.1499938964844,300.9228820800781,297.2431030273437,300.1565856933594,300.9281311035156,285.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542200809344,2.389878339670304e-08,0.0011541962157934,-0.0615611337125301,0.0,0.0,0.0,-0.0166604127734899,60.0,26.792903900146484,0.0,-9.083170482426794e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0001083250099327,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,0.00011407162674,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,8.425323176197708e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,0.0001140715248766,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0005410994053818,286.5055847167969,294.1499938964844,300.9228820800781,297.2431030273437,300.1565856933594,300.9281311035156,285.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542200809344,2.389878339670304e-08,0.0011541962157934,-0.0615611337125301,0.0,0.0,0.0,-0.0166604127734899,60.0,26.792903900146484,0.0,-9.083170482426794e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001085578842321,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0001143168483395,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,8.443434489890933e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.000114316753752,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0005422627436928,286.4874572753906,294.1499938964844,300.9205017089844,297.24090576171875,300.1720886230469,300.92413330078125,285.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567010078579,2.41889210883528e-08,0.0011566767934709,-0.0623171366751194,0.0,0.0,0.0,-0.0168042443692684,60.0,26.683591842651367,0.0,-9.122258148863693e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001085578842321,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0001143168483395,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,8.443434489890933e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.000114316753752,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0005422627436928,286.4874572753906,294.1499938964844,300.9205017089844,297.24090576171875,300.1720886230469,300.92413330078125,285.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567010078579,2.41889210883528e-08,0.0011566767934709,-0.0623171366751194,0.0,0.0,0.0,-0.0168042443692684,60.0,26.683591842651367,0.0,-9.122258148863693e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0001088017306756,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0001145736314356,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,8.462400001008064e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0001145735295722,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0005434809136204,286.4696655273437,294.1499938964844,300.9195861816406,297.24005126953125,300.1872863769531,300.9217529296875,285.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592985829338,2.4492729622238585e-08,0.0011592741357162,-0.0631086528301239,0.0,0.0,0.0,-0.0169548522680997,60.0,26.587690353393555,0.0,-9.163277780999125e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0001088017306756,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0001145736314356,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,8.462400001008064e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0001145735295722,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0005434809136204,286.4696655273437,294.1499938964844,300.9195861816406,297.24005126953125,300.1872863769531,300.9217529296875,285.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592985829338,2.4492729622238585e-08,0.0011592741357162,-0.0631086528301239,0.0,0.0,0.0,-0.0169548522680997,60.0,26.587690353393555,0.0,-9.163277780999125e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,0.0001090519872377,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,0.0001148371593444,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,8.481863915221766e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,0.000114837064757,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,0.0005447310395538,286.4521789550781,294.1499938964844,300.91998291015625,297.2403869628906,300.2021789550781,300.9208068847656,285.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619647266343,2.4804528209188e-08,0.0011619399301707,-0.0639208704233169,0.0,0.0,0.0,-0.0171094238758087,60.0,26.50446319580078,0.0,-9.20547122973403e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,0.0001090519872377,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,0.0001148371593444,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,8.481863915221766e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,0.000114837064757,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,0.0005447310395538,286.4521789550781,294.1499938964844,300.91998291015625,297.2403869628906,300.2021789550781,300.9208068847656,285.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619647266343,2.4804528209188e-08,0.0011619399301707,-0.0639208704233169,0.0,0.0,0.0,-0.0171094238758087,60.0,26.50446319580078,0.0,-9.20547122973403e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001091785015887,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0001149703894043,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,8.491703920299187e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,0.0001149702948168,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,0.000545363058336,286.4436340332031,294.1499938964844,300.9206237792969,297.2409973144531,300.2095031738281,300.9210205078125,285.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633124668151,2.496216033875953e-08,0.0011632875539362,-0.064331442117691,0.0,0.0,0.0,-0.0171875674277544,60.0,26.468318939208984,0.0,-9.226839381426545e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,0.0001093048267648,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0001151034157373,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,8.501528645865619e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,0.0001151033211499,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.0005459941457957,286.4351806640625,294.1499938964844,300.9215393066406,297.2418212890625,300.216796875,300.9215087890625,285.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646583443507,2.5119556212871443e-08,0.0011646331986412,-0.0647413730621337,0.0,0.0,0.0,-0.0172655936330556,60.0,26.434467315673828,0.0,-9.2482004276917e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0001095563857234,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001153683115262,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,8.521093695890158e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0001153682169388,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,0.0005472507909871,286.4184265136719,294.1499938964844,300.9241027832031,297.24420166015625,300.231201171875,300.9230041503906,285.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673382250592,2.5432978389972053e-08,0.0011673127301037,-0.065557561814785,0.0,0.0,0.0,-0.0174209680408239,60.0,26.371023178100582,0.0,-9.290809543927028e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0001095563857234,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001153683115262,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,8.521093695890158e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0001153682169388,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,0.0005472507909871,286.4184265136719,294.1499938964844,300.9241027832031,297.24420166015625,300.231201171875,300.9230041503906,285.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673382250592,2.5432978389972053e-08,0.0011673127301037,-0.065557561814785,0.0,0.0,0.0,-0.0174209680408239,60.0,26.371023178100582,0.0,-9.290809543927028e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0001098023494705,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,0.0001156273210654,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,8.54022364364937e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0001156272264779,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0005484794965013,286.40203857421875,294.1499938964844,300.9275207519531,297.24737548828125,300.2454528808594,300.92559814453125,285.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699585011228,2.5739431919191705e-08,0.0011699326569214,-0.0663554817438125,0.0,0.0,0.0,-0.0175728872418403,60.0,26.31537818908692,0.0,-9.33256600887944e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0001098023494705,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,0.0001156273210654,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,8.54022364364937e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0001156272264779,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0005484794965013,286.40203857421875,294.1499938964844,300.9275207519531,297.24737548828125,300.2454528808594,300.92559814453125,285.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699585011228,2.5739431919191705e-08,0.0011699326569214,-0.0663554817438125,0.0,0.0,0.0,-0.0175728872418403,60.0,26.31537818908692,0.0,-9.33256600887944e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0001100395820685,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.00011587714107,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,8.558675472158939e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0001158770537585,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.0005496646044775,286.38604736328125,294.1499938964844,300.93170166015625,297.2511901855469,300.2594909667969,300.9290466308594,285.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724857613444,2.6035014144554225e-08,0.0011724596843123,-0.0671249777078628,0.0,0.0,0.0,-0.01771941781044,60.0,26.26585578918457,0.0,-9.372929810069765e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
