time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17702520,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0001100395820685,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.00011587714107,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,8.558675472158939e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0001158770537585,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,0.0005496646044775,286.38604736328125,294.1499938964844,300.93170166015625,297.2511901855469,300.2594909667969,300.9290466308594,285.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724857613444,2.6035014144554225e-08,0.0011724596843123,-0.0671249777078628,0.0,0.0,0.0,-0.01771941781044,60.0,26.26585578918457,0.0,-9.372929810069765e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0001102655369322,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,0.0001161150794359,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,8.576248364988714e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0001161149848485,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.000550793367438,286.3703918457031,294.1499938964844,300.9364013671875,297.25555419921875,300.2733764648437,300.93316650390625,285.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748926481232,2.6316532952819216e-08,0.0011748663382604,-0.0678577497601509,0.0,0.0,0.0,-0.0178589764982461,60.0,26.22088432312012,0.0,-9.411453305574469e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0001102655369322,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,0.0001161150794359,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,8.576248364988714e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0001161149848485,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.000550793367438,286.3703918457031,294.1499938964844,300.9364013671875,297.25555419921875,300.2733764648437,300.93316650390625,285.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748926481232,2.6316532952819216e-08,0.0011748663382604,-0.0678577497601509,0.0,0.0,0.0,-0.0178589764982461,60.0,26.22088432312012,0.0,-9.411453305574469e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0001103718968806,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001162270782515,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,8.584521128796041e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.00011622699094,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,0.0005513246869668,286.3627624511719,294.1499938964844,300.9389343261719,297.25787353515625,300.2802429199219,300.9355163574219,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760251363739,2.644905094939532e-08,0.0011759985936805,-0.0682026520371437,0.0,0.0,0.0,-0.0179246664047241,60.0,26.200044631958008,0.0,-9.429615488443233e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,0.0001104780312743,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29119873046875,0.0,0.0,0.0001163388369604,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,8.592774975113571e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.000116338749649,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.00055185490055,286.35516357421875,294.1499938964844,300.9415588378906,297.2602844238281,300.2870788574219,300.9379272460937,285.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771562276408,2.6581281176163443e-08,0.0011771296849474,-0.0685467794537544,0.0,0.0,0.0,-0.0179902203381061,60.0,26.179765701293945,0.0,-9.447754933944452e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,0.0001106769268517,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001165482826763,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,8.608244388597086e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0001165481953648,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0005528484471142,286.3402404785156,294.1499938964844,300.9469909667969,297.2652893066406,300.3006591796875,300.9429931640625,285.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792762670665,2.6829086507973443e-08,0.0011792494915425,-0.0691916272044181,0.0,0.0,0.0,-0.0181130729615688,60.0,26.140792846679688,0.0,-9.481795615329248e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,0.0001106769268517,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001165482826763,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,8.608244388597086e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0001165481953648,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,0.0005528484471142,286.3402404785156,294.1499938964844,300.9469909667969,297.2652893066406,300.3006591796875,300.9429931640625,285.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792762670665,2.6829086507973443e-08,0.0011792494915425,-0.0691916272044181,0.0,0.0,0.0,-0.0181130729615688,60.0,26.140792846679688,0.0,-9.481795615329248e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0001108534925151,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,0.0001167342124972,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,8.621977030998096e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,0.0001167341251857,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0005537305260077,286.3258056640625,294.1499938964844,300.9525146484375,297.2704162597656,300.3140563964844,300.9483337402344,285.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811562580987,2.704906698625109e-08,0.0011811292497441,-0.0697639882564544,0.0,0.0,0.0,-0.0182221196591854,60.0,26.1035213470459,0.0,-9.512065446415364e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0001108534925151,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,0.0001167342124972,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,8.621977030998096e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,0.0001167341251857,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0005537305260077,286.3258056640625,294.1499938964844,300.9525146484375,297.2704162597656,300.3140563964844,300.9483337402344,285.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811562580987,2.704906698625109e-08,0.0011811292497441,-0.0697639882564544,0.0,0.0,0.0,-0.0182221196591854,60.0,26.1035213470459,0.0,-9.512065446415364e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.0001110256125684,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0001169154638773,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,8.63536333781667e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.0001169153765658,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,0.0005545903695747,286.3115539550781,294.1499938964844,300.9580383300781,297.2755126953125,300.3273620605469,300.9537048339844,285.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829921277239,2.7263507007546653e-08,0.0011829647701233,-0.0703218802809715,0.0,0.0,0.0,-0.0183284375816583,60.0,26.06671142578125,0.0,-9.541619760966569e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.0001110256125684,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.0001169154638773,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,8.63536333781667e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.0001169153765658,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,0.0005545903695747,286.3115539550781,294.1499938964844,300.9580383300781,297.2755126953125,300.3273620605469,300.9537048339844,285.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829921277239,2.7263507007546653e-08,0.0011829647701233,-0.0703218802809715,0.0,0.0,0.0,-0.0183284375816583,60.0,26.06671142578125,0.0,-9.541619760966569e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.0001111698584281,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0001170673640444,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,8.64658213686198e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0001170672767329,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0005553109804168,286.2978210449219,294.1499938964844,300.9634094238281,297.28045654296875,300.3404846191406,300.95904541015625,285.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845264816656,2.7443213923561416e-08,0.001184499124065,-0.0707893520593643,0.0,0.0,0.0,-0.0184175129979848,60.0,26.02988243103028,0.0,-9.566421965701013e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.0001111698584281,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0001170673640444,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,8.64658213686198e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0001170672767329,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0005553109804168,286.2978210449219,294.1499938964844,300.9634094238281,297.28045654296875,300.3404846191406,300.95904541015625,285.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845264816656,2.7443213923561416e-08,0.001184499124065,-0.0707893520593643,0.0,0.0,0.0,-0.0184175129979848,60.0,26.02988243103028,0.0,-9.566421965701013e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0001112414975068,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.000117142801173,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,8.652154065202922e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001171427211374,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0005556688993237,286.29107666015625,294.1499938964844,300.9659729003906,297.2828063964844,300.3470153808594,300.9616394042969,285.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852892348542,2.753246697295708e-08,0.001185261644423,-0.0710215121507644,0.0,0.0,0.0,-0.0184617582708597,60.0,26.01158142089844,0.0,-9.578752013794657e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001113083199015,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0001172131669591,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,8.657350554130971e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0001172130796476,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0005560027202591,286.2844543457031,294.1499938964844,300.96844482421875,297.2850952148437,300.3534545898437,300.9641418457031,285.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860008817166,2.7615708830808217e-08,0.0011859732912853,-0.071238026022911,0.0,0.0,0.0,-0.0185030233114957,60.0,25.993295669555664,0.0,-9.59025925340029e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001114372280426,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.0001173489072243,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,8.667376823723316e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0001173488271888,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0005566467298194,286.2714233398437,294.1499938964844,300.9730224609375,297.289306640625,300.36627197265625,300.96893310546875,285.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187375630252,2.7776303923587875e-08,0.0011873478069901,-0.0716557130217552,0.0,0.0,0.0,-0.0185826439410448,60.0,25.956727981567383,0.0,-9.612478635290245e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001114372280426,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.0001173489072243,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,8.667376823723316e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0001173488271888,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0005566467298194,286.2714233398437,294.1499938964844,300.9730224609375,297.289306640625,300.36627197265625,300.96893310546875,285.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187375630252,2.7776303923587875e-08,0.0011873478069901,-0.0716557130217552,0.0,0.0,0.0,-0.0185826439410448,60.0,25.956727981567383,0.0,-9.612478635290245e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.000111553374154,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.0001174712160718,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,8.676409925101325e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0001174711360363,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0005572269437834,286.259033203125,294.1499938964844,300.9769592285156,297.2929382324219,300.3787841796875,300.9729309082031,285.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886114953085,2.7920993517227544e-08,0.0011885835556313,-0.0720319896936416,0.0,0.0,0.0,-0.0186543650925159,60.0,25.91990089416504,0.0,-9.632519493152358e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.000111553374154,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.0001174712160718,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,8.676409925101325e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0001174711360363,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0005572269437834,286.259033203125,294.1499938964844,300.9769592285156,297.2929382324219,300.3787841796875,300.9729309082031,285.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886114953085,2.7920993517227544e-08,0.0011885835556313,-0.0720319896936416,0.0,0.0,0.0,-0.0186543650925159,60.0,25.91990089416504,0.0,-9.632519493152358e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,0.0001116696512326,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,0.0001175936631625,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,8.685453212819993e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.000117593575851,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0005578078562393,286.2467041015625,294.1499938964844,300.98016357421875,297.2958679199219,300.3912658691406,300.976806640625,285.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898517841473,2.8065850088410122e-08,0.0011898237280547,-0.0724086761474609,0.0,0.0,0.0,-0.0187261831015348,60.0,25.882980346679688,0.0,-9.652603694121353e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,0.0001116696512326,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,0.0001175936631625,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,8.685453212819993e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.000117593575851,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0005578078562393,286.2467041015625,294.1499938964844,300.98016357421875,297.2958679199219,300.3912658691406,300.976806640625,285.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898517841473,2.8065850088410122e-08,0.0011898237280547,-0.0724086761474609,0.0,0.0,0.0,-0.0187261831015348,60.0,25.882980346679688,0.0,-9.652603694121353e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,0.0001117709107347,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0001177002850454,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,8.693327981745824e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0001177002050098,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0005583137390203,286.23516845703125,294.1499938964844,300.982421875,297.2979736328125,300.4032897949219,300.9790344238281,286.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909287422895,2.819198563486225e-08,0.0011909005697816,-0.0727366581559181,0.0,0.0,0.0,-0.018788706511259,60.0,25.84387969970703,0.0,-9.670110046045013e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,0.0001117709107347,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0001177002850454,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,8.693327981745824e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0001177002050098,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0005583137390203,286.23516845703125,294.1499938964844,300.982421875,297.2979736328125,300.4032897949219,300.9790344238281,286.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909287422895,2.819198563486225e-08,0.0011909005697816,-0.0727366581559181,0.0,0.0,0.0,-0.018788706511259,60.0,25.84387969970703,0.0,-9.670110046045013e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0001118238724302,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0001177560625365,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,8.697447628946975e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,0.0001177559825009,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0005585783510468,286.22930908203125,294.1499938964844,300.9831848144531,297.2986755371094,300.40936279296875,300.9804077148437,286.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914912611246,2.8257964856948092e-08,0.0011914630886167,-0.0729082152247428,0.0,0.0,0.0,-0.0188214071094989,60.0,25.824893951416016,0.0,-9.679273205165373e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0001118729269364,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,0.0001178077145596,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,8.701262413524091e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.000117807634524,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0005588234052993,286.2235717773437,294.1499938964844,300.983642578125,297.2991027832031,300.4153747558594,300.9813842773437,286.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920143151655,2.8319067979509785e-08,0.0011919860262423,-0.0730670765042305,0.0,0.0,0.0,-0.018851701170206,60.0,25.804777145385746,0.0,-9.68776348031497e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0001119661174016,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.0001179058453999,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,8.70850999490358e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0001179057726403,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0005592889501713,286.2123107910156,294.1499938964844,300.983642578125,297.2991027832031,300.42724609375,300.982666015625,286.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930079199373,2.843515822803512e-08,0.0011929795145988,-0.0733688995242118,0.0,0.0,0.0,-0.0189092550426721,60.0,25.763107299804688,0.0,-9.703904169100497e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0001119661174016,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.0001179058453999,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,8.70850999490358e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,0.0001179057726403,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0005592889501713,286.2123107910156,294.1499938964844,300.983642578125,297.2991027832031,300.42724609375,300.982666015625,286.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930079199373,2.843515822803512e-08,0.0011929795145988,-0.0733688995242118,0.0,0.0,0.0,-0.0189092550426721,60.0,25.763107299804688,0.0,-9.703904169100497e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0001120489105232,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.000117993025924,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,8.714949217392132e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0001179929531645,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0005597025738097,286.201416015625,294.1499938964844,300.9822998046875,297.2978515625,300.4388122558594,300.9823913574219,286.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938896495848,2.8538284624346488e-08,0.001193861127831,-0.073636993765831,0.0,0.0,0.0,-0.0189603790640831,60.0,25.717811584472656,0.0,-9.718252869106436e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0001120489105232,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.000117993025924,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,8.714949217392132e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0001179929531645,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0005597025738097,286.201416015625,294.1499938964844,300.9822998046875,297.2978515625,300.4388122558594,300.9823913574219,286.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938896495848,2.8538284624346488e-08,0.001193861127831,-0.073636993765831,0.0,0.0,0.0,-0.0189603790640831,60.0,25.717811584472656,0.0,-9.718252869106436e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,0.0001121230452554,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,0.0001180710969492,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,8.72071468620561e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0001180710241897,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,0.0005600730073638,286.19091796875,294.1499938964844,300.9794311523437,297.29522705078125,300.4500732421875,300.9806213378906,286.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946792947128,2.8630628534642724e-08,0.0011946506565436,-0.0738770514726638,0.0,0.0,0.0,-0.0190061572939157,60.0,25.66925048828125,0.0,-9.73111156099549e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,0.0001121230452554,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,0.0001180710969492,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,8.72071468620561e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0001180710241897,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,0.0005600730073638,286.19091796875,294.1499938964844,300.9794311523437,297.29522705078125,300.4500732421875,300.9806213378906,286.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946792947128,2.8630628534642724e-08,0.0011946506565436,-0.0738770514726638,0.0,0.0,0.0,-0.0190061572939157,60.0,25.66925048828125,0.0,-9.73111156099549e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0001121877794503,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001181392581202,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,8.725748921278864e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0001181391853606,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0005603964091278,286.1808166503906,294.1499938964844,300.9749450683594,297.29107666015625,300.4610290527344,300.9772644042969,286.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953685898333,2.8711248489798894e-08,0.0011953398352488,-0.0740866139531135,0.0,0.0,0.0,-0.0190461222082376,60.0,25.61686897277832,0.0,-9.742343820562382e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0001121877794503,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001181392581202,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,8.725748921278864e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0001181391853606,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0005603964091278,286.1808166503906,294.1499938964844,300.9749450683594,297.29107666015625,300.4610290527344,300.9772644042969,286.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953685898333,2.8711248489798894e-08,0.0011953398352488,-0.0740866139531135,0.0,0.0,0.0,-0.0190461222082376,60.0,25.61686897277832,0.0,-9.742343820562382e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001122157409554,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0001181687111966,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,8.727923705009744e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,0.000118168638437,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0005605361657217,286.1759033203125,294.1499938964844,300.9720153808594,297.28839111328125,300.4663391113281,300.974853515625,286.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956661473959,2.874607751834901e-08,0.0011956373928114,-0.0741771459579467,0.0,0.0,0.0,-0.0190633870661258,60.0,25.58877182006836,0.0,-9.747198248533097e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.000112241556053,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001181958868983,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,8.729931141715497e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001181958141387,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0005606650956906,286.17108154296875,294.1499938964844,300.9686279296875,297.2852478027344,300.4715576171875,300.9720153808594,286.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959407711401,2.877822069535796e-08,0.0011959119001403,-0.0742606967687606,0.0,0.0,0.0,-0.0190793219953775,60.0,25.55965042114257,0.0,-9.751679641567534e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.0001122874600696,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001182442210847,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,8.733500726521015e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,0.0001182441556011,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0005608944920822,286.1616516113281,294.1499938964844,300.9603576660156,297.27764892578125,300.4818420410156,300.9654235839844,286.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964300647377,2.8835378529379344e-08,0.0011964011937379,-0.0744092613458633,0.0,0.0,0.0,-0.0191076584160327,60.0,25.498897552490234,0.0,-9.759651220520028e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.0001122874600696,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001182442210847,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,8.733500726521015e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,0.0001182441556011,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0005608944920822,286.1616516113281,294.1499938964844,300.9603576660156,297.27764892578125,300.4818420410156,300.9654235839844,286.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964300647377,2.8835378529379344e-08,0.0011964011937379,-0.0744092613458633,0.0,0.0,0.0,-0.0191076584160327,60.0,25.498897552490234,0.0,-9.759651220520028e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0001123206384363,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,0.0001182791675091,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,8.736081508686766e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0001182790947495,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0005610603257082,286.152587890625,294.1499938964844,300.95001220703125,297.2680969238281,300.4916381835937,300.9564819335937,286.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.88766877076796e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281381994485,60.0,25.432701110839844,0.0,-9.765414432649777e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0001123206384363,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,0.0001182791675091,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,8.736081508686766e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,0.0001182790947495,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0005610603257082,286.152587890625,294.1499938964844,300.95001220703125,297.2680969238281,300.4916381835937,300.9564819335937,286.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.88766877076796e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281381994485,60.0,25.432701110839844,0.0,-9.765414432649777e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
