time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17704860,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0001123449692386,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0001183047861559,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,8.737973257666454e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001183047133963,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0005611818633042,286.1438903808594,294.1499938964844,300.9363098144531,297.2593994140625,300.5009460449219,300.94488525390625,286.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970420600846,2.8906958604579813e-08,0.0011970131890848,-0.0745953097939491,0.0,0.0,0.0,-0.0191431436687707,60.0,25.36413955688477,0.0,-9.769638609213872e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0001123449692386,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0001183047861559,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,8.737973257666454e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001183047133963,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,0.0005611818633042,286.1438903808594,294.1499938964844,300.9363098144531,297.2593994140625,300.5009460449219,300.94488525390625,286.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970420600846,2.8906958604579813e-08,0.0011970131890848,-0.0745953097939491,0.0,0.0,0.0,-0.0191431436687707,60.0,25.36413955688477,0.0,-9.769638609213872e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,0.0001123643887694,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0001183252315968,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,8.739483018871397e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001183251661132,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0005612789536826,286.1355895996094,294.1499938964844,300.9183044433594,297.2543334960937,300.5096740722656,300.9297180175781,286.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972486972808,2.8931117057595657e-08,0.0011972197098657,-0.07465810328722,0.0,0.0,0.0,-0.0191551204770803,60.0,25.299789428710938,0.0,-9.773010134495053e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,0.0001123643887694,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0001183252315968,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,8.739483018871397e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0001183251661132,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0005612789536826,286.1355895996094,294.1499938964844,300.9183044433594,297.2543334960937,300.5096740722656,300.9297180175781,286.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972486972808,2.8931117057595657e-08,0.0011972197098657,-0.07465810328722,0.0,0.0,0.0,-0.0191551204770803,60.0,25.299789428710938,0.0,-9.773010134495053e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,0.0001123719193856,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001183331623906,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,8.740068733459339e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,0.000118333096907,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0005613166140392,286.131591796875,294.1499938964844,300.90777587890625,297.2530822753906,300.5137634277344,300.9203796386719,286.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973286746069,2.894048378720981e-08,0.0011972996871918,-0.0746824443340301,0.0,0.0,0.0,-0.0191597640514373,60.0,25.27062225341797,0.0,-9.774317533128853e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.000112378540507,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,0.000118340132758,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,8.740583143662661e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.0001183400672744,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0005613497341983,286.127685546875,294.1499938964844,300.89630126953125,297.2525939941406,300.5176696777344,300.9101257324219,286.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197398873046,2.8948710095733083e-08,0.0011973698856309,-0.0747038275003433,0.0,0.0,0.0,-0.0191638395190238,60.0,25.24315643310547,0.0,-9.77546577018984e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001123894689953,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0001183516433229,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,8.741432975511998e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001183515778393,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,0.0005614043911918,286.1200561523437,294.1499938964844,300.87060546875,297.2538146972656,300.52508544921875,300.8876953125,286.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975151719525,2.8962290343770292e-08,0.0011974863009527,-0.0747391209006309,0.0,0.0,0.0,-0.0191705729812383,60.0,25.192005157470703,0.0,-9.777362208751585e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001123894689953,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0001183516433229,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,8.741432975511998e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.0001183515778393,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,0.0005614043911918,286.1200561523437,294.1499938964844,300.87060546875,297.2538146972656,300.52508544921875,300.8876953125,286.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975151719525,2.8962290343770292e-08,0.0011974863009527,-0.0747391209006309,0.0,0.0,0.0,-0.0191705729812383,60.0,25.192005157470703,0.0,-9.777362208751585e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,0.0001123958500102,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001183583590318,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,8.741929195821285e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0001183582935482,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0005614363471977,286.1128234863281,294.1499938964844,300.8414611816406,297.2577514648437,300.5317077636719,300.8614501953125,286.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975828092545,2.897020046077614e-08,0.0011975538218393,-0.0747596770524978,0.0,0.0,0.0,-0.0191744957119226,60.0,25.147920608520508,0.0,-9.778466392162954e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,0.0001123958500102,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001183583590318,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,8.741929195821285e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0001183582935482,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0005614363471977,286.1128234863281,294.1499938964844,300.8414611816406,297.2577514648437,300.5317077636719,300.8614501953125,286.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975828092545,2.897020046077614e-08,0.0011975538218393,-0.0747596770524978,0.0,0.0,0.0,-0.0191744957119226,60.0,25.147920608520508,0.0,-9.778466392162954e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0001123985930462,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,0.000118361247587,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,8.74214165378362e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001183611821033,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0005614500842057,286.1058959960937,294.1499938964844,300.8092041015625,297.2640991210937,300.5375366210937,300.8317565917969,286.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976116802543,2.8973575538771e-08,0.0011975826928392,-0.074768453836441,0.0,0.0,0.0,-0.0191761683672666,60.0,25.110498428344727,0.0,-9.778937481996765e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0001123985930462,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,0.000118361247587,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,8.74214165378362e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001183611821033,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0005614500842057,286.1058959960937,294.1499938964844,300.8092041015625,297.2640991210937,300.5375366210937,300.8317565917969,286.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976116802543,2.8973575538771e-08,0.0011975826928392,-0.074768453836441,0.0,0.0,0.0,-0.0191761683672666,60.0,25.110498428344727,0.0,-9.778937481996765e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,0.0001123982001445,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0001183608328574,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,8.74211109476164e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001183607673738,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0005614481633529,286.099365234375,294.1499938964844,300.77410888671875,297.27252197265625,300.54248046875,300.7989807128906,286.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976072564721,2.89730479607897e-08,0.0011975782690569,-0.0747670829296112,0.0,0.0,0.0,-0.0191759075969457,60.0,25.078990936279297,0.0,-9.77886429609498e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,0.0001123982001445,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0001183608328574,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,8.74211109476164e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001183607673738,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0005614481633529,286.099365234375,294.1499938964844,300.77410888671875,297.27252197265625,300.54248046875,300.7989807128906,286.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976072564721,2.89730479607897e-08,0.0011975782690569,-0.0747670829296112,0.0,0.0,0.0,-0.0191759075969457,60.0,25.078990936279297,0.0,-9.77886429609498e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0001123965776059,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001183591230073,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,8.741984493099153e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,0.0001183590575237,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,0.000561440072488,286.09625244140625,294.1499938964844,300.75555419921875,297.27740478515625,300.5445251464844,300.7812194824219,286.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975896777585,2.8971003374067563e-08,0.0011975606903433,-0.074761763215065,0.0,0.0,0.0,-0.0191748924553394,60.0,25.06583595275879,0.0,-9.778578657915205e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0001123944675782,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,0.0001183568965643,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,8.741819328861311e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0001183568310807,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.000561429595109,286.0932312011719,294.1499938964844,300.7364501953125,297.28271484375,300.5463256835937,300.7629089355469,286.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.8968349496949493e-08,0.0011975379893556,-0.0747548714280128,0.0,0.0,0.0,-0.019173577427864,60.0,25.05380821228028,0.0,-9.77820775460714e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001123890906455,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0001183512358693,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,8.741401688894257e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.0001183511703857,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.000561402819585,286.08740234375,294.1499938964844,300.696533203125,297.2943725585937,300.5494384765625,300.72515869140625,286.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975094676017,2.8961615328171323e-08,0.0011974804801866,-0.07473736256361,0.0,0.0,0.0,-0.0191702395677566,60.0,25.031848907470703,0.0,-9.777267706567728e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001123890906455,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,0.0001183512358693,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,8.741401688894257e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.0001183511703857,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.000561402819585,286.08740234375,294.1499938964844,300.696533203125,297.2943725585937,300.5494384765625,300.72515869140625,286.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975094676017,2.8961615328171323e-08,0.0011974804801866,-0.07473736256361,0.0,0.0,0.0,-0.0191702395677566,60.0,25.031848907470703,0.0,-9.777267706567728e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,0.00011238110892,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.0001183428248623,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,8.740779594518244e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0001183427593787,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0005613629473373,286.0818786621094,294.1499938964844,300.6546325683594,297.3072204589844,300.55157470703125,300.6849975585937,286.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974240187555,2.8951625097306533e-08,0.0011973951477557,-0.0747113972902298,0.0,0.0,0.0,-0.0191652867943048,60.0,25.01388359069824,0.0,-9.77587291117743e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,0.00011238110892,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.0001183428248623,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,8.740779594518244e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0001183427593787,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0005613629473373,286.0818786621094,294.1499938964844,300.6546325683594,297.3072204589844,300.55157470703125,300.6849975585937,286.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974240187555,2.8951625097306533e-08,0.0011973951477557,-0.0747113972902298,0.0,0.0,0.0,-0.0191652867943048,60.0,25.01388359069824,0.0,-9.77587291117743e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001123713154811,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0001183325148303,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,8.740017801756039e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0001183324566227,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0005613141111098,286.07672119140625,294.1499938964844,300.6110534667969,297.3209533691406,300.5527038574219,300.6428527832031,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973194777965,2.8939387775039904e-08,0.0011972904903814,-0.0746795982122421,0.0,0.0,0.0,-0.0191592201590538,60.0,24.99931907653809,0.0,-9.774164766440665e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001123713154811,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0001183325148303,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,8.740017801756039e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0001183324566227,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0005613141111098,286.07672119140625,294.1499938964844,300.6110534667969,297.3209533691406,300.5527038574219,300.6428527832031,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973194777965,2.8939387775039904e-08,0.0011972904903814,-0.0746795982122421,0.0,0.0,0.0,-0.0191592201590538,60.0,24.99931907653809,0.0,-9.774164766440665e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001123600886785,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0001183206913992,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,8.739144686842337e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,0.0001183206259156,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,0.00056125811534,286.0719299316406,294.1499938964844,300.56610107421875,297.3352966308594,300.5528259277344,300.5990905761719,286.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971994535997,2.892535810872232e-08,0.0011971705825999,-0.0746431350708007,0.0,0.0,0.0,-0.0191522650420665,60.0,24.987367630004883,0.0,-9.772206510660909e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001123600886785,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0001183206913992,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,8.739144686842337e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,0.0001183206259156,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,0.00056125811534,286.0719299316406,294.1499938964844,300.56610107421875,297.3352966308594,300.5528259277344,300.5990905761719,286.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971994535997,2.892535810872232e-08,0.0011971705825999,-0.0746431350708007,0.0,0.0,0.0,-0.0191522650420665,60.0,24.987367630004883,0.0,-9.772206510660909e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.0001123539404943,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.000118314208521,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,8.738665928831324e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001183141503133,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.000561227381695,286.0697021484375,294.1499938964844,300.5431823730469,297.34259033203125,300.5523681640625,300.5765686035156,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971337953582,2.8917675365391915e-08,0.0011971048079431,-0.074623167514801,0.0,0.0,0.0,-0.0191484559327363,60.0,24.98233413696289,0.0,-9.771134301672649e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.000112347639515,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001183075728476,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,8.738175529288128e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.00011830751464,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0005611959495581,286.0675354003906,294.1499938964844,300.5200500488281,297.3499450683594,300.5516662597656,300.5538024902344,286.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970663908869,2.8909800775522854e-08,0.001197037519887,-0.0746027007699012,0.0,0.0,0.0,-0.0191445536911487,60.0,24.97766494750977,0.0,-9.770035092060425e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0001123347174143,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001182939668069,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,8.737169991945848e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,0.0001182939085992,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.0005611314554698,286.0634155273437,294.1499938964844,300.4731750488281,297.3646240234375,300.5497436523437,300.5078430175781,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969284387305,2.889366612635058e-08,0.0011968995677307,-0.0745607614517211,0.0,0.0,0.0,-0.0191365536302328,60.0,24.96884727478028,0.0,-9.767783382130801e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0001123347174143,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001182939668069,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,8.737169991945848e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,0.0001182939085992,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.0005611314554698,286.0634155273437,294.1499938964844,300.4731750488281,297.3646240234375,300.5497436523437,300.5078430175781,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969284387305,2.889366612635058e-08,0.0011968995677307,-0.0745607614517211,0.0,0.0,0.0,-0.0191365536302328,60.0,24.96884727478028,0.0,-9.767783382130801e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001123213442042,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.000118279880553,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,8.73612953000702e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,0.0001182798296213,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0005610647494904,286.05963134765625,294.1499938964844,300.42578125,297.37908935546875,300.5467834472656,300.46112060546875,286.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967857135459,2.8876964819346543e-08,0.0011967568425461,-0.0745173543691635,0.0,0.0,0.0,-0.0191282741725444,60.0,24.960432052612305,0.0,-9.765452801957508e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001123213442042,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.000118279880553,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,8.73612953000702e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,0.0001182798296213,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0005610647494904,286.05963134765625,294.1499938964844,300.42578125,297.37908935546875,300.5467834472656,300.46112060546875,286.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967857135459,2.8876964819346543e-08,0.0011967568425461,-0.0745173543691635,0.0,0.0,0.0,-0.0191282741725444,60.0,24.960432052612305,0.0,-9.765452801957508e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001123079637181,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.000118265794299,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,8.735089068068191e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0001182657360914,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0005609979270957,286.0561828613281,294.1499938964844,300.378173828125,297.3930969238281,300.5428466796875,300.4139709472656,286.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.95191764831543,0.0,-9.76312151124148e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001123079637181,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.000118265794299,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,8.735089068068191e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0001182657360914,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0005609979270957,286.0561828613281,294.1499938964844,300.378173828125,297.3930969238281,300.5428466796875,300.4139709472656,286.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.95191764831543,0.0,-9.76312151124148e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0001122949761338,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001182521082228,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,8.73407770995982e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0001182520572911,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0005609330837614,286.0531005859375,294.1499938964844,300.3305969238281,297.4063720703125,300.53790283203125,300.36669921875,286.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965042212978,2.8844031163544066e-08,0.0011964753502979,-0.0744317546486854,0.0,0.0,0.0,-0.0191119480878114,60.0,24.942670822143555,0.0,-9.760857722085349e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0001122949761338,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001182521082228,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,8.73407770995982e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0001182520572911,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0005609330837614,286.0531005859375,294.1499938964844,300.3305969238281,297.4063720703125,300.53790283203125,300.36669921875,286.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965042212978,2.8844031163544066e-08,0.0011964753502979,-0.0744317546486854,0.0,0.0,0.0,-0.0191119480878114,60.0,24.942670822143555,0.0,-9.760857722085349e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0001122888497775,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001182456617243,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,8.733601862331852e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0001182456107926,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.0005609025247395,286.0516967773437,294.1499938964844,300.30694580078125,297.4126892089844,300.53497314453125,300.3431701660156,286.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964389123022,2.883638394735044e-08,0.0011964100413024,-0.0744118764996528,0.0,0.0,0.0,-0.0191081594675779,60.0,24.9373722076416,0.0,-9.759791197438973e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.000112282934424,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001182394335046,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,8.733141294214875e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0001182393825729,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0005608730134554,286.0503845214844,294.1499938964844,300.28338623046875,297.418701171875,300.53179931640625,300.3197326660156,286.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963758151978,2.8828996079255376e-08,0.0011963470606133,-0.0743926763534545,0.0,0.0,0.0,-0.0191044975072145,60.0,24.931718826293945,0.0,-9.75876091047212e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0001122716930694,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.0001182275955216,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,8.73226672410965e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.0001182275445898,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0005608169012703,286.0479431152344,294.1499938964844,300.2368469238281,297.4298400878906,300.5250244140625,300.2731018066406,286.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962555581703,2.8814953978439923e-08,0.0011962268035858,-0.0743561759591102,0.0,0.0,0.0,-0.0190975349396467,60.0,24.91951942443848,0.0,-9.756801944149629e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0001122716930694,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.0001182275955216,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,8.73226672410965e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.0001182275445898,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0005608169012703,286.0479431152344,294.1499938964844,300.2368469238281,297.4298400878906,300.5250244140625,300.2731018066406,286.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962555581703,2.8814953978439923e-08,0.0011962268035858,-0.0743561759591102,0.0,0.0,0.0,-0.0190975349396467,60.0,24.91951942443848,0.0,-9.756801944149629e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001122620087699,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.000118217394629,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,8.73151293490082e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001182173436973,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.0005607685889117,286.0457763671875,294.1499938964844,300.1911926269531,297.4395751953125,300.5174560546875,300.22723388671875,286.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961520649492,2.8802851659293093e-08,0.0011961233103647,-0.07432471960783,0.0,0.0,0.0,-0.019091535359621,60.0,24.90466690063477,0.0,-9.755114405152201e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
