time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17707200,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001122620087699,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.000118217394629,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,8.73151293490082e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001182173436973,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.0005607685889117,286.0457763671875,294.1499938964844,300.1911926269531,297.4395751953125,300.5174560546875,300.22723388671875,286.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961520649492,2.8802851659293093e-08,0.0011961233103647,-0.07432471960783,0.0,0.0,0.0,-0.019091535359621,60.0,24.90466690063477,0.0,-9.755114405152201e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,0.000112254085252,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001182090491056,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,8.730895933695138e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,0.0001182089908979,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0005607290659099,286.0439147949219,294.1499938964844,300.14678955078125,297.4476928710937,300.5091552734375,300.1823425292969,286.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960674310103,2.8792941364486072e-08,0.0011960386764258,-0.0742989629507064,0.0,0.0,0.0,-0.0190866217017173,60.0,24.886934280395508,0.0,-9.753732399531145e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,0.000112254085252,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001182090491056,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,8.730895933695138e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,0.0001182089908979,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0005607290659099,286.0439147949219,294.1499938964844,300.14678955078125,297.4476928710937,300.5091552734375,300.1823425292969,286.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960674310103,2.8792941364486072e-08,0.0011960386764258,-0.0742989629507064,0.0,0.0,0.0,-0.0190866217017173,60.0,24.886934280395508,0.0,-9.753732399531145e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.00011224825721,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0001182029081974,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,8.730442641535774e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0001182028572657,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0005607000202871,286.0423278808594,294.1499938964844,300.1038818359375,297.4539794921875,300.5002136230469,300.1387023925781,286.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960050323978,2.8785649419660334e-08,0.0011959762778133,-0.0742800086736679,0.0,0.0,0.0,-0.0190830081701278,60.0,24.865861892700195,0.0,-9.752715612876273e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.00011224825721,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0001182029081974,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,8.730442641535774e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0001182028572657,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0005607000202871,286.0423278808594,294.1499938964844,300.1038818359375,297.4539794921875,300.5002136230469,300.1387023925781,286.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960050323978,2.8785649419660334e-08,0.0011959762778133,-0.0742800086736679,0.0,0.0,0.0,-0.0190830081701278,60.0,24.865861892700195,0.0,-9.752715612876273e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0001122465109801,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0001182010673801,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,8.730306581128389e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,0.0001182010164484,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.000560691289138,286.0416564941406,294.1499938964844,300.0830993652344,297.45635986328125,300.4954528808594,300.1176147460937,286.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345739532051e-08,0.0011959580006077,-0.0742743089795112,0.0,0.0,0.0,-0.019081924110651,60.0,24.853445053100582,0.0,-9.752410079499897e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001122452667914,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001181997577077,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,8.73020981089212e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,0.000118199706776,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,0.0005606851191259,286.041015625,294.1499938964844,300.06280517578125,297.4582214355469,300.4905700683594,300.0968322753906,286.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959734838455,2.8781888872231324e-08,0.0011959447292611,-0.0742702335119247,0.0,0.0,0.0,-0.0190811455249786,60.0,24.84027099609375,0.0,-9.752191232337284e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0001122443500207,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0001181987900054,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,8.730138506507501e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001181987463496,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0005606805789284,286.0399169921875,294.1499938964844,300.0238037109375,297.4602355957031,300.4805603027344,300.05621337890625,286.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959628900513,2.8780716476717323e-08,0.0011959341354668,-0.0742671862244606,0.0,0.0,0.0,-0.0190805625170469,60.0,24.81174659729004,0.0,-9.752027807508057e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0001122443500207,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0001181987900054,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,8.730138506507501e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001181987463496,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0005606805789284,286.0399169921875,294.1499938964844,300.0238037109375,297.4602355957031,300.4805603027344,300.05621337890625,286.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959628900513,2.8780716476717323e-08,0.0011959341354668,-0.0742671862244606,0.0,0.0,0.0,-0.0190805625170469,60.0,24.81174659729004,0.0,-9.752027807508057e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,0.0001122474059229,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0001182020059786,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,8.730374975129962e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0001182019550469,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,0.0005606958875432,286.0391540527344,294.1499938964844,299.9871826171875,297.4598083496094,300.46990966796875,300.0181884765625,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959951370954,2.87844894586442e-08,0.0011959662660956,-0.0742769911885261,0.0,0.0,0.0,-0.0190824326127767,60.0,24.77720260620117,0.0,-9.75255360913252e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,0.0001122474059229,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0001182020059786,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,8.730374975129962e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0001182019550469,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,0.0005606958875432,286.0391540527344,294.1499938964844,299.9871826171875,297.4598083496094,300.46990966796875,300.0181884765625,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959951370954,2.87844894586442e-08,0.0011959662660956,-0.0742769911885261,0.0,0.0,0.0,-0.0190824326127767,60.0,24.77720260620117,0.0,-9.75255360913252e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001122536996263,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.000118208634376,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,8.730864647077397e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,0.0001182085834443,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0005607273778878,286.0386047363281,294.1499938964844,299.9532470703125,297.45672607421875,300.4589233398437,299.9822692871094,286.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792301876023885e-08,0.0011960330884903,-0.0742972940206527,0.0,0.0,0.0,-0.019086305052042,60.0,24.73791885375977,0.0,-9.75364287114644e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001122536996263,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.000118208634376,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,8.730864647077397e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,0.0001182085834443,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0005607273778878,286.0386047363281,294.1499938964844,299.9532470703125,297.45672607421875,300.4589233398437,299.9822692871094,286.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792301876023885e-08,0.0011960330884903,-0.0742972940206527,0.0,0.0,0.0,-0.019086305052042,60.0,24.73791885375977,0.0,-9.75364287114644e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001122642715927,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0001182197665912,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,8.731686830287799e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0001182197156595,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.0005607802304439,286.038330078125,294.1499938964844,299.9222412109375,297.4508361816406,300.447509765625,299.949462890625,286.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961745331063,2.8805448692992293e-08,0.0011961457785218,-0.0743314698338508,0.0,0.0,0.0,-0.0190928243100643,60.0,24.692184448242188,0.0,-9.755476781947436e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001122642715927,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0001182197665912,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,8.731686830287799e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0001182197156595,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.0005607802304439,286.038330078125,294.1499938964844,299.9222412109375,297.4508361816406,300.447509765625,299.949462890625,286.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961745331063,2.8805448692992293e-08,0.0011961457785218,-0.0743314698338508,0.0,0.0,0.0,-0.0190928243100643,60.0,24.692184448242188,0.0,-9.755476781947436e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0001122715257224,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0001182273990707,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,8.732250717002898e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.000118227355415,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.0005608164938166,286.038330078125,294.1499938964844,299.907958984375,297.44677734375,300.441650390625,299.9344177246094,286.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962520657107,2.8814472585736452e-08,0.0011962233111262,-0.0743549242615699,0.0,0.0,0.0,-0.0190972983837127,60.0,24.666400909423828,0.0,-9.756735153132469e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,0.0001122795729315,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0001182358828373,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,8.732876449357718e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001182358319056,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0005608567153103,286.0383605957031,294.1499938964844,299.89453125,297.4419250488281,300.4357604980469,299.9198913574219,286.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963377473875,2.8824493014667496e-08,0.0011963088763877,-0.0743809714913368,0.0,0.0,0.0,-0.0191022660583257,60.0,24.639497756958008,0.0,-9.758132790693709e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0001122981484513,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0001182554333354,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,8.734320726944134e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001182553896796,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.0005609494983218,286.0385437011719,294.1499938964844,299.870361328125,297.42974853515625,300.4238586425781,299.8924865722656,286.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965344892814,2.8847605193504933e-08,0.0011965056182816,-0.0744410455226898,0.0,0.0,0.0,-0.0191137194633483,60.0,24.582365036010746,0.0,-9.761356523085853e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0001122981484513,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0001182554333354,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,8.734320726944134e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001182553896796,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.0005609494983218,286.0385437011719,294.1499938964844,299.870361328125,297.42974853515625,300.4238586425781,299.8924865722656,286.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965344892814,2.8847605193504933e-08,0.0011965056182816,-0.0744410455226898,0.0,0.0,0.0,-0.0191137194633483,60.0,24.582365036010746,0.0,-9.761356523085853e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001123213296523,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001182798514491,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,8.736123709240928e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,0.0001182798005174,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0005610653897747,286.0390625,294.1499938964844,299.8500061035156,297.4141540527344,300.41180419921875,299.8695983886719,286.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967816390097,2.88764709921452e-08,0.0011967527680099,-0.0745160728693008,0.0,0.0,0.0,-0.0191280301660299,60.0,24.516263961791992,0.0,-9.76538387931214e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001123213296523,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001182798514491,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,8.736123709240928e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,0.0001182798005174,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0005610653897747,286.0390625,294.1499938964844,299.8500061035156,297.4141540527344,300.41180419921875,299.8695983886719,286.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967816390097,2.88764709921452e-08,0.0011967527680099,-0.0745160728693008,0.0,0.0,0.0,-0.0191280301660299,60.0,24.516263961791992,0.0,-9.76538387931214e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0001123326292145,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,0.0001182917476398,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,8.73700191732496e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0001182917039841,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0005611218512058,286.0398254394531,294.1499938964844,299.8334655761719,297.3971862792969,300.3996887207031,299.8504638671875,286.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969015467911,2.8890521974744853e-08,0.001196872559376,-0.0745525956153869,0.0,0.0,0.0,-0.019134996458888,60.0,24.444766998291016,0.0,-9.767344266720104e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0001123326292145,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,0.0001182917476398,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,8.73700191732496e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0001182917039841,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0005611218512058,286.0398254394531,294.1499938964844,299.8334655761719,297.3971862792969,300.3996887207031,299.8504638671875,286.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969015467911,2.8890521974744853e-08,0.001196872559376,-0.0745525956153869,0.0,0.0,0.0,-0.019134996458888,60.0,24.444766998291016,0.0,-9.767344266720104e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0001123327310779,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.0001182918567792,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,8.737009920878336e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001182918131235,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,0.0005611224332824,286.0407409667969,294.1499938964844,299.8203430175781,297.3810119628906,300.3875427246094,299.83367919921875,286.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969050392508,2.8890628556155213e-08,0.001196876168251,-0.0745528638362884,0.0,0.0,0.0,-0.0191350616514682,60.0,24.370574951171875,0.0,-9.767359188117553e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0001123327310779,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.0001182918567792,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,8.737009920878336e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001182918131235,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,0.0005611224332824,286.0407409667969,294.1499938964844,299.8203430175781,297.3810119628906,300.3875427246094,299.83367919921875,286.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969050392508,2.8890628556155213e-08,0.001196876168251,-0.0745528638362884,0.0,0.0,0.0,-0.0191350616514682,60.0,24.370574951171875,0.0,-9.767359188117553e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.0001123180845752,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0001182764317491,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,8.735870505915955e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001182763880933,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.0005610492662526,286.0413818359375,294.1499938964844,299.81500244140625,297.3731689453125,300.38153076171875,299.8275756835937,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967464815825,2.8872355173348296e-08,0.0011967176105827,-0.0745053738355636,0.0,0.0,0.0,-0.0191259905695915,60.0,24.331274032592773,0.0,-9.764809760781645e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,0.0001123032197938,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.0001182607738883,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,8.7347136286553e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001182607302325,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.000560975051485,286.0420227050781,294.1499938964844,299.8103942871094,297.36553955078125,300.37548828125,299.8217163085937,286.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965872254222,2.8853813560658643e-08,0.0011965583544224,-0.0744571760296821,0.0,0.0,0.0,-0.0191167946904897,60.0,24.291805267333984,0.0,-9.762222674680745e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.000112262670882,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,0.000118218071293,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,8.731560228625312e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,0.0001182180276373,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0005607725470326,286.04345703125,294.1499938964844,299.80340576171875,297.3507080078125,300.363525390625,299.8114318847656,286.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961555574089,2.8803258445009305e-08,0.0011961266864091,-0.0743257775902748,0.0,0.0,0.0,-0.0190917365252971,60.0,24.21170997619629,0.0,-9.75517124857106e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.000112262670882,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,0.000118218071293,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,8.731560228625312e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,0.0001182180276373,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0005607725470326,286.04345703125,294.1499938964844,299.80340576171875,297.3507080078125,300.363525390625,299.8114318847656,286.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961555574089,2.8803258445009305e-08,0.0011961266864091,-0.0743257775902748,0.0,0.0,0.0,-0.0190917365252971,60.0,24.21170997619629,0.0,-9.75517124857106e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,0.0001121977111324,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,0.0001181496627395,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,8.726507076062262e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,0.0001181496263598,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,0.0005604480975307,286.0451965332031,294.1499938964844,299.799072265625,297.33648681640625,300.3517761230469,299.8051452636719,286.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119546323549,2.8722277889414733e-08,0.0011954344809055,-0.0741152837872505,0.0,0.0,0.0,-0.0190515927970409,60.0,24.12837219238281,0.0,-9.743880724499833e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,0.0001121977111324,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,0.0001181496627395,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,8.726507076062262e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,0.0001181496263598,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,0.0005604480975307,286.0451965332031,294.1499938964844,299.799072265625,297.33648681640625,300.3517761230469,299.8051452636719,286.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119546323549,2.8722277889414733e-08,0.0011954344809055,-0.0741152837872505,0.0,0.0,0.0,-0.0190515927970409,60.0,24.12837219238281,0.0,-9.743880724499833e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,0.0001121575187426,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685119628906,0.0,0.0,0.0001181073384941,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,8.723381324671209e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0001181073021143,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.0005602473393082,286.0461730957031,294.1499938964844,299.7978210449219,297.32928466796875,300.34576416015625,299.80291748046875,286.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950337793678,2.8672175744759453e-08,0.0011950050247833,-0.0739850476384162,0.0,0.0,0.0,-0.0190267488360404,60.0,24.08420753479004,0.0,-9.736898931578253e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0001121201057685,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,0.0001180679464596,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,8.720470941625535e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.0001180679028038,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0005600604927167,286.047119140625,294.1499938964844,299.7972106933594,297.3227844238281,300.3402099609375,299.8008728027344,286.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946359882131,2.862554460136836e-08,0.0011946074664592,-0.0738638341426849,0.0,0.0,0.0,-0.0190036371350288,60.0,24.043434143066406,0.0,-9.730403149887937e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0001120240194723,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.000117966759717,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,8.712997805560008e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0001179667160613,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.0005595805705524,286.0492858886719,294.1499938964844,299.7975158691406,297.3095397949219,300.3289489746094,299.7994079589844,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936121154576,2.8505775517828624e-08,0.0011935835937038,-0.07355248183012,0.0,0.0,0.0,-0.0189442653208971,60.0,23.956165313720703,0.0,-9.713728843507853e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0001120240194723,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.000117966759717,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,8.712997805560008e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0001179667160613,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.0005595805705524,286.0492858886719,294.1499938964844,299.7975158691406,297.3095397949219,300.3289489746094,299.7994079589844,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936121154576,2.8505775517828624e-08,0.0011935835937038,-0.07355248183012,0.0,0.0,0.0,-0.0189442653208971,60.0,23.956165313720703,0.0,-9.713728843507853e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001119694934459,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0001179093378596,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,8.7087566498667e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001179093014798,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.000559308216907,286.0505065917969,294.1499938964844,299.7984313964844,297.30303955078125,300.3234558105469,299.7996520996094,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930303880944,2.8437812105153174e-08,0.0011930018663406,-0.0733757987618446,0.0,0.0,0.0,-0.0189105682075023,60.0,23.91168785095215,0.0,-9.704272940780356e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0001119127191486,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0001178495585918,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,8.704340871190652e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.000117849514936,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.0005590246291831,286.0517272949219,294.1499938964844,299.7998046875,297.2966613769531,300.3180236816406,299.8002319335937,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924249120056,2.8367050930455665e-08,0.0011923965066671,-0.0731918290257453,0.0,0.0,0.0,-0.0188754890114069,60.0,23.86691665649414,0.0,-9.69443334497555e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0001117922583944,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0001177226949948,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,8.694970892975107e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.000117722658615,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0005584229365922,286.0543518066406,294.1499938964844,299.8038024902344,297.2841186523437,300.30731201171875,299.80230712890625,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191142364405,2.8216904368605362e-08,0.0011911141918972,-0.0728014484047889,0.0,0.0,0.0,-0.0188010614365339,60.0,23.776506423950195,0.0,-9.673570389168162e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0001117922583944,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0001177226949948,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,8.694970892975107e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.000117722658615,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0005584229365922,286.0543518066406,294.1499938964844,299.8038024902344,297.2841186523437,300.30731201171875,299.80230712890625,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191142364405,2.8216904368605362e-08,0.0011911141918972,-0.0728014484047889,0.0,0.0,0.0,-0.0188010614365339,60.0,23.776506423950195,0.0,-9.673570389168162e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
