time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17709540,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0001116562198149,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001175794459413,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,8.684390195412561e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001175794095615,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,0.0005577434203587,286.05718994140625,294.1499938964844,299.80926513671875,297.2718505859375,300.2969970703125,299.8063659667969,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189692877233,2.8047358213711972e-08,0.0011896648211404,-0.0723605901002883,0.0,0.0,0.0,-0.0187170132994651,60.0,23.683927536010746,0.0,-9.65003863484526e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,0.0001116562198149,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001175794459413,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,8.684390195412561e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001175794095615,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,0.0005577434203587,286.05718994140625,294.1499938964844,299.80926513671875,297.2718505859375,300.2969970703125,299.8063659667969,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189692877233,2.8047358213711972e-08,0.0011896648211404,-0.0723605901002883,0.0,0.0,0.0,-0.0187170132994651,60.0,23.683927536010746,0.0,-9.65003863484526e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001115099512389,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001174254139186,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,8.673013508087024e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001174253775388,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0005570128560066,286.06024169921875,294.1499938964844,299.8159484863281,297.259765625,300.2870483398437,299.81182861328125,286.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188134192489,2.7865056040354843e-08,0.0011881063692271,-0.0718865245580673,0.0,0.0,0.0,-0.0186266396194696,60.0,23.58987617492676,0.0,-9.624768892990688e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001115099512389,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001174254139186,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,8.673013508087024e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001174253775388,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0005570128560066,286.06024169921875,294.1499938964844,299.8159484863281,297.259765625,300.2870483398437,299.81182861328125,286.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188134192489,2.7865056040354843e-08,0.0011881063692271,-0.0718865245580673,0.0,0.0,0.0,-0.0186266396194696,60.0,23.58987617492676,0.0,-9.624768892990688e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0001113542311941,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001172614356619,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,8.660901221446693e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0001172613992821,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0005562350270338,286.06353759765625,294.1499938964844,299.8236083984375,297.247802734375,300.2774658203125,299.8184814453125,286.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864748084917,2.767097839750933e-08,0.0011864472180604,-0.0713817775249481,0.0,0.0,0.0,-0.0185304284095764,60.0,23.49437141418457,0.0,-9.5979032721516e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0001113542311941,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001172614356619,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,8.660901221446693e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,0.0001172613992821,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0005562350270338,286.06353759765625,294.1499938964844,299.8236083984375,297.247802734375,300.2774658203125,299.8184814453125,286.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864748084917,2.767097839750933e-08,0.0011864472180604,-0.0713817775249481,0.0,0.0,0.0,-0.0185304284095764,60.0,23.49437141418457,0.0,-9.5979032721516e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,0.0001112723984988,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001171752592199,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,8.654536941321567e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0001171752228401,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0005558262928389,286.0652770996094,294.1499938964844,299.8277282714844,297.2418518066406,300.2728576660156,299.8222351074219,286.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856027413159,2.7568988869575164e-08,0.0011855751508846,-0.0711165070533752,0.0,0.0,0.0,-0.0184798687696456,60.0,23.44594955444336,0.0,-9.583799709389497e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0001111893216148,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.0001170877731055,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,8.64807516336441e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001170877367258,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0005554113304242,286.0670471191406,294.1499938964844,299.8320007324219,297.23590087890625,300.2683410644531,299.826171875,287.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847170535475,2.7465450358477028e-08,0.0011846895795315,-0.0708471909165382,0.0,0.0,0.0,-0.0184285379946231,60.0,23.39731216430664,0.0,-9.569492931404969e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001110203520511,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0001169098395621,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,8.634932601125911e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001169098031823,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0005545672611333,286.0707397460937,294.1499938964844,299.84088134765625,297.2239990234375,300.259521484375,299.8343200683594,287.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829170398414,2.7254857926095614e-08,0.0011828897986561,-0.0702993795275688,0.0,0.0,0.0,-0.0183241441845893,60.0,23.29952812194824,0.0,-9.540426759713229e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001110203520511,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0001169098395621,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,8.634932601125911e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001169098031823,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0005545672611333,286.0707397460937,294.1499938964844,299.84088134765625,297.2239990234375,300.259521484375,299.8343200683594,287.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829170398414,2.7254857926095614e-08,0.0011828897986561,-0.0702993795275688,0.0,0.0,0.0,-0.0183241441845893,60.0,23.29952812194824,0.0,-9.540426759713229e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001108633077819,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001167444643215,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,8.62271772348322e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0001167444279417,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.0005537828546948,286.0746154785156,294.1499938964844,299.8500061035156,297.2120056152344,300.2510681152344,299.84295654296875,287.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812435695901,2.7059133600459973e-08,0.0011812164448201,-0.0697901770472526,0.0,0.0,0.0,-0.0182271171361207,60.0,23.202272415161133,0.0,-9.513451715292832e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.0001108633077819,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001167444643215,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,8.62271772348322e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0001167444279417,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.0005537828546948,286.0746154785156,294.1499938964844,299.8500061035156,297.2120056152344,300.2510681152344,299.84295654296875,287.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812435695901,2.7059133600459973e-08,0.0011812164448201,-0.0697901770472526,0.0,0.0,0.0,-0.0182271171361207,60.0,23.202272415161133,0.0,-9.513451715292832e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,0.000110785535071,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001166625661426,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,8.616668492322788e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,0.0001166625297628,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0005533943767659,286.0770568847656,294.1499938964844,299.8554992675781,297.20477294921875,300.2462158203125,299.8482971191406,287.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804149253293,2.6962206689518098e-08,0.00118038803339,-0.0695379972457885,0.0,0.0,0.0,-0.0181790683418512,60.0,23.145721435546875,0.0,-9.500107722715256e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001107337593566,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,0.0001166080473922,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,8.612641249783337e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001166080110124,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0005531357601284,286.07867431640625,294.1499938964844,299.859130859375,297.1999206542969,300.24298095703125,299.8518371582031,287.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798630002886,2.6897678750970044e-08,0.0011798361083492,-0.0693700984120369,0.0,0.0,0.0,-0.0181470774114131,60.0,23.108022689819336,0.0,-9.491228780689198e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.000110618158942,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.0001164863060694,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,8.603649621363729e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001164862696896,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.0005525583401322,286.0829467773437,294.1499938964844,299.8680114746094,297.1876220703125,300.2352294921875,299.8606872558594,287.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786309769377,2.675359667136945e-08,0.0011786042014136,-0.0689951926469802,0.0,0.0,0.0,-0.0180756505578756,60.0,23.01630592346192,0.0,-9.471418849216209e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.000110618158942,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,0.0001164863060694,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,8.603649621363729e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0001164862696896,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.0005525583401322,286.0829467773437,294.1499938964844,299.8680114746094,297.1876220703125,300.2352294921875,299.8606872558594,287.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786309769377,2.675359667136945e-08,0.0011786042014136,-0.0689951926469802,0.0,0.0,0.0,-0.0180756505578756,60.0,23.01630592346192,0.0,-9.471418849216209e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0001105605042539,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.000116425595479,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,8.599165448686108e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0001164255590992,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,0.0005522703868336,286.0851745605469,294.1499938964844,299.8722839355469,297.181396484375,300.2315368652344,299.864990234375,287.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780166532844,2.668174126085887e-08,0.0011779899941757,-0.0688082054257392,0.0,0.0,0.0,-0.0180400293320417,60.0,22.970844268798828,0.0,-9.461547278988293e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0001105015253415,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001163634879048,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,8.594577957410365e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0001163634515251,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0005519757978618,286.08746337890625,294.1499938964844,299.8764038085937,297.17510986328125,300.2279052734375,299.8691711425781,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773878941312,2.6608232062130813e-08,0.0011773612350225,-0.0686169117689132,0.0,0.0,0.0,-0.018003586679697,60.0,22.925317764282227,0.0,-9.45145401942682e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.000110379216494,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0001162346889032,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,8.58506464282982e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001162346525234,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0005513648502528,286.09210205078125,294.1499938964844,299.8840637207031,297.1622619628906,300.2208251953125,299.8772888183594,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760847410187,2.645579399995768e-08,0.0011760583147406,-0.06822020560503,0.0,0.0,0.0,-0.0179280191659927,60.0,22.83371353149414,0.0,-9.430539193999721e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.000110379216494,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0001162346889032,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,8.58506464282982e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001162346525234,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0005513648502528,286.09210205078125,294.1499938964844,299.8840637207031,297.1622619628906,300.2208251953125,299.8772888183594,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760847410187,2.645579399995768e-08,0.0011760583147406,-0.06822020560503,0.0,0.0,0.0,-0.0179280191659927,60.0,22.83371353149414,0.0,-9.430539193999721e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.0001102433307096,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0001160915999207,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,8.574496314395219e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,0.0001160915635409,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0005506861489266,286.0969543457031,294.1499938964844,299.8907470703125,297.1490783691406,300.21405029296875,299.88458251953125,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746367672458,2.6286448573387133e-08,0.0011746105737984,-0.0677794516086578,0.0,0.0,0.0,-0.0178440697491168,60.0,22.739803314208984,0.0,-9.407332868249797e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.0001102433307096,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0001160915999207,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,8.574496314395219e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,0.0001160915635409,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0005506861489266,286.0969543457031,294.1499938964844,299.8907470703125,297.1490783691406,300.21405029296875,299.88458251953125,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746367672458,2.6286448573387133e-08,0.0011746105737984,-0.0677794516086578,0.0,0.0,0.0,-0.0178440697491168,60.0,22.739803314208984,0.0,-9.407332868249797e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0001100953595596,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001159357707365,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,8.562986477045342e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,0.0001159357343567,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0005499470280483,286.1019592285156,294.1499938964844,299.8962097167969,297.13543701171875,300.20751953125,299.8908386230469,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173060038127,2.61020272063206e-08,0.0011730339610949,-0.0672994181513786,0.0,0.0,0.0,-0.0177526455372571,60.0,22.64340209960937,0.0,-9.38209225864739e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0001100953595596,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001159357707365,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,8.562986477045342e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,0.0001159357343567,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0005499470280483,286.1019592285156,294.1499938964844,299.8962097167969,297.13543701171875,300.20751953125,299.8908386230469,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173060038127,2.61020272063206e-08,0.0011730339610949,-0.0672994181513786,0.0,0.0,0.0,-0.0177526455372571,60.0,22.64340209960937,0.0,-9.38209225864739e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001099383662221,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0001157704464276,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,8.55077596497722e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001157704173238,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0005491627962328,286.107177734375,294.1499938964844,299.90020751953125,297.1213684082031,300.2012023925781,299.8958740234375,287.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713871499523,2.590637215860169e-08,0.0011713611893355,-0.0667900964617729,0.0,0.0,0.0,-0.0176556520164012,60.0,22.54450798034668,0.0,-9.355351693329794e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0001099383662221,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0001157704464276,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,8.55077596497722e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001157704173238,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0005491627962328,286.107177734375,294.1499938964844,299.90020751953125,297.1213684082031,300.2012023925781,299.8958740234375,287.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713871499523,2.590637215860169e-08,0.0011713611893355,-0.0667900964617729,0.0,0.0,0.0,-0.0176556520164012,60.0,22.54450798034668,0.0,-9.355351693329794e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,0.0001098581924452,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001156860234914,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,8.544540469301865e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0001156859871116,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0005487623275257,286.1098327636719,294.1499938964844,299.90155029296875,297.1141357421875,300.1981506347656,299.8976745605469,287.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705328943207,2.5806455639099123e-08,0.0011705070501193,-0.0665299743413925,0.0,0.0,0.0,-0.0176061205565929,60.0,22.494075775146484,0.0,-9.341710693888673e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,0.0001097785570891,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0001156021680799,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,8.53834644658491e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0001156021317001,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.0005483645945787,286.1125793457031,294.1499938964844,299.9024658203125,297.10675048828125,300.19512939453125,299.8991394042969,287.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696843430399,2.5707215911552346e-08,0.0011696586152538,-0.0662716031074523,0.0,0.0,0.0,-0.0175569243729114,60.0,22.44339370727539,0.0,-9.328171302058764e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0001096228807,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,0.0001154382262029,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,8.526237797923386e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0001154381898231,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0005475869984366,286.1181030273437,294.1499938964844,299.9028015136719,297.091552734375,300.18914794921875,299.90106201171875,287.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680253082886,2.5513195112125693e-08,0.0011679998133331,-0.0657664388418197,0.0,0.0,0.0,-0.0174607411026954,60.0,22.34165954589844,0.0,-9.301730585775658e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0001096228807,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,0.0001154382262029,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,8.526237797923386e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0001154381898231,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0005475869984366,286.1181030273437,294.1499938964844,299.9028015136719,297.091552734375,300.18914794921875,299.90106201171875,287.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680253082886,2.5513195112125693e-08,0.0011679998133331,-0.0657664388418197,0.0,0.0,0.0,-0.0174607411026954,60.0,22.34165954589844,0.0,-9.301730585775658e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001094794497475,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0001152871845988,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,8.515081572113559e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.000115287155495,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,0.0005468705203384,286.1238098144531,294.1499938964844,299.90093994140625,297.0757141113281,300.1832580566406,299.9009704589844,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664968915283,2.5334445652447364e-08,0.0011664715129882,-0.0653009787201881,0.0,0.0,0.0,-0.0173721276223659,60.0,22.239635467529297,0.0,-9.277403023588705e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0001094794497475,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0001152871845988,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,8.515081572113559e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.000115287155495,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,0.0005468705203384,286.1238098144531,294.1499938964844,299.90093994140625,297.0757141113281,300.1832580566406,299.9009704589844,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664968915283,2.5334445652447364e-08,0.0011664715129882,-0.0653009787201881,0.0,0.0,0.0,-0.0173721276223659,60.0,22.239635467529297,0.0,-9.277403023588705e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0001093940809369,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001151972901425,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,8.508442260790616e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001151972537627,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0005464441492222,286.1278076171875,294.1499938964844,299.8982849121094,297.0645446777344,300.17926025390625,299.8995056152344,287.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655873386189,2.5228052535908322e-08,0.001165562076494,-0.0650239214301109,0.0,0.0,0.0,-0.0173193849623203,60.0,22.170913696289062,0.0,-9.262939215659573e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001093560786102,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0001151572723756,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,8.505486039211974e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,0.0001151572359958,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0005462543340399,286.12969970703125,294.1499938964844,299.8966064453125,297.0592041015625,300.1773986816406,299.89862060546875,287.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651822132989,2.5180691309856232e-08,0.0011651569511741,-0.0649005845189094,0.0,0.0,0.0,-0.0172959063202142,60.0,22.13875389099121,0.0,-9.256503830101792e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001092597231036,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0001150558018707,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,8.497991802869365e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001150557727669,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0005457730148918,286.1357421875,294.1499938964844,299.8895874023437,297.0419311523437,300.1715393066406,299.8938293457031,287.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641553137451,2.5060604258442254e-08,0.0011641301680356,-0.0645878389477729,0.0,0.0,0.0,-0.0172363743185997,60.0,22.04010391235352,0.0,-9.2401968743161e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001092597231036,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0001150558018707,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,8.497991802869365e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001150557727669,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0005457730148918,286.1357421875,294.1499938964844,299.8895874023437,297.0419311523437,300.1715393066406,299.8938293457031,287.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641553137451,2.5060604258442254e-08,0.0011641301680356,-0.0645878389477729,0.0,0.0,0.0,-0.0172363743185997,60.0,22.04010391235352,0.0,-9.2401968743161e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0001092262900783,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001150205935118,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,8.495390648022294e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.000115020564408,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,0.0005456060171127,286.1388244628906,294.1499938964844,299.885009765625,297.0329895019531,300.1685485839844,299.89019775390625,287.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637993156909,2.5018929150633085e-08,0.0011637742863968,-0.0644792914390564,0.0,0.0,0.0,-0.0172157157212495,60.0,21.99220466613769,0.0,-9.234540954139449e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001091990270651,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001149918825831,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,8.493270433973521e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.0001149918534792,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0005454698693938,286.1419677734375,294.1499938964844,299.8796691894531,297.0238647460937,300.1655578613281,299.8860168457031,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635094415396,2.49849492206522e-08,0.0011634845286607,-0.0643908008933067,0.0,0.0,0.0,-0.0171988755464553,60.0,21.94502639770508,0.0,-9.2299302423271e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0001091712183551,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,0.0001149625968537,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,8.491107291774824e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001149625677498,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.0005453309859149,286.1483154296875,294.1499938964844,299.8665466308594,297.00494384765625,300.15948486328125,299.8756408691406,287.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632117675617,2.4950278287860783e-08,0.0011631868546828,-0.0643004924058914,0.0,0.0,0.0,-0.0171816814690828,60.0,21.85335731506348,0.0,-9.22522787050184e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
