time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17711880,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0001091712183551,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,0.0001149625968537,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,8.491107291774824e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,0.0001149625677498,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.0005453309859149,286.1483154296875,294.1499938964844,299.8665466308594,297.00494384765625,300.15948486328125,299.8756408691406,287.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632117675617,2.4950278287860783e-08,0.0011631868546828,-0.0643004924058914,0.0,0.0,0.0,-0.0171816814690828,60.0,21.85335731506348,0.0,-9.22522787050184e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001091847225325,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.0001149768213508,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,8.492157940054312e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.000114976792247,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,0.0005453985068015,286.15484619140625,294.1499938964844,299.8500061035156,296.9851379394531,300.1531982421875,299.8621520996094,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633553076535,2.4967096834416225e-08,0.0011633302783593,-0.0643443018198013,0.0,0.0,0.0,-0.0171900168061256,60.0,21.76598358154297,0.0,-9.22750871268363e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001091847225325,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.0001149768213508,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,8.492157940054312e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.000114976792247,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,0.0005453985068015,286.15484619140625,294.1499938964844,299.8500061035156,296.9851379394531,300.1531982421875,299.8621520996094,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633553076535,2.4967096834416225e-08,0.0011633302783593,-0.0643443018198013,0.0,0.0,0.0,-0.0171900168061256,60.0,21.76598358154297,0.0,-9.22750871268363e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0001092482561944,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001150437237811,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,8.497099042870104e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001150437019532,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0005457158549688,286.1615295410156,294.1499938964844,299.830078125,296.96337890625,300.1466369628906,299.8451538085937,287.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640320299193,2.50462512951799e-08,0.0011640070006251,-0.0645504593849182,0.0,0.0,0.0,-0.0172292552888393,60.0,21.683000564575195,0.0,-9.238248566134645e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0001092482561944,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0001150437237811,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,8.497099042870104e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001150437019532,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0005457158549688,286.1615295410156,294.1499938964844,299.830078125,296.96337890625,300.1466369628906,299.8451538085937,287.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640320299193,2.50462512951799e-08,0.0011640070006251,-0.0645504593849182,0.0,0.0,0.0,-0.0172292552888393,60.0,21.683000564575195,0.0,-9.238248566134645e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001093629616661,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0001151645119534,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,8.506020094500855e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0001151644828496,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0005462888511829,286.1683959960937,294.1499938964844,299.80712890625,296.9388427734375,300.13970947265625,299.824951171875,287.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652538087219,2.5189168084693847e-08,0.0011652286630123,-0.0649226605892181,0.0,0.0,0.0,-0.0173001047223806,60.0,21.603120803833008,0.0,-9.25765561987646e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001093629616661,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0001151645119534,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,8.506020094500855e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0001151644828496,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0005462888511829,286.1683959960937,294.1499938964844,299.80712890625,296.9388427734375,300.13970947265625,299.824951171875,287.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652538087219,2.5189168084693847e-08,0.0011652286630123,-0.0649226605892181,0.0,0.0,0.0,-0.0173001047223806,60.0,21.603120803833008,0.0,-9.25765561987646e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001094417311833,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001152474578702,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,8.512146450811997e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0001152474287664,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0005466823349706,286.1719055175781,294.1499938964844,299.7945861816406,296.92559814453125,300.1360778808594,299.8134460449219,287.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660935124382,2.52873153527844e-08,0.001166068133898,-0.0651782527565956,0.0,0.0,0.0,-0.0173487607389688,60.0,21.564313888549805,0.0,-9.270994638654885e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0001095279876608,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0001153382909251,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,8.518855611328036e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.0001153382618213,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0005471131880767,286.1754455566406,294.1499938964844,299.7813415527344,296.9117431640625,300.13238525390625,299.8013916015625,287.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670131934806,2.539479737606598e-08,0.0011669878149405,-0.0654581412672996,0.0,0.0,0.0,-0.017402047291398,60.0,21.52589607238769,0.0,-9.285613344900413e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001097298008971,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0001155508070951,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,8.534552034689113e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,0.0001155507852672,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.0005481213447637,286.1826171875,294.1499938964844,299.7529296875,296.8822937011719,300.1246337890625,299.7753295898437,287.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691619874909,2.5646267332035684e-08,0.0011691363761201,-0.0661129206418991,0.0,0.0,0.0,-0.0175267048180103,60.0,21.45015335083008,0.0,-9.319861504764049e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001097298008971,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0001155508070951,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,8.534552034689113e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,0.0001155507852672,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.0005481213447637,286.1826171875,294.1499938964844,299.7529296875,296.8822937011719,300.1246337890625,299.7753295898437,287.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691619874909,2.5646267332035684e-08,0.0011691363761201,-0.0661129206418991,0.0,0.0,0.0,-0.0175267048180103,60.0,21.45015335083008,0.0,-9.319861504764049e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0001099674991564,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001158011218649,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,8.553039515390992e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0001158010927611,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0005493087228387,286.1899719238281,294.1499938964844,299.7220764160156,296.85064697265625,300.11639404296875,299.74664306640625,287.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716943699866,2.59424624005078e-08,0.0011716684093698,-0.0668840482831001,0.0,0.0,0.0,-0.0176735371351242,60.0,21.375545501708984,0.0,-9.3602814388305e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0001099674991564,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001158011218649,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,8.553039515390992e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0001158010927611,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0005493087228387,286.1899719238281,294.1499938964844,299.7220764160156,296.85064697265625,300.11639404296875,299.74664306640625,287.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716943699866,2.59424624005078e-08,0.0011716684093698,-0.0668840482831001,0.0,0.0,0.0,-0.0176735371351242,60.0,21.375545501708984,0.0,-9.3602814388305e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.0001101694724638,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0001160138053819,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,8.568748307880014e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.000116013783554,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,0.0005503176362253,286.1956787109375,294.1499938964844,299.6971435546875,296.8252868652344,300.1097717285156,299.7230224609375,287.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738463072106,2.619413663751402e-08,0.0011738201137632,-0.0675391778349876,0.0,0.0,0.0,-0.0177983008325099,60.0,21.319276809692383,0.0,-9.394694444608832e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,0.00011023535626,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0001160831889137,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,8.573872764827684e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,0.0001160831598099,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,0.0005506467423401,286.197509765625,294.1499938964844,299.68902587890625,296.8170471191406,300.1076354980469,299.71533203125,287.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745481751859,2.6276234521560585e-08,0.0011745219817385,-0.067752867937088,0.0,0.0,0.0,-0.0178389996290206,60.0,21.30142402648925,0.0,-9.405933809603084e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,0.0001105236733565,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.000116386800073,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,8.596297266194597e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0001163867709692,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,0.0005520869744941,286.2052001953125,294.1499938964844,299.6539001464844,296.7817077636719,300.0982666015625,299.6817321777344,287.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776200262829,2.663550624504296e-08,0.0011775933671742,-0.0686878934502601,0.0,0.0,0.0,-0.0180171020328998,60.0,21.22700309753418,0.0,-9.455198579644276e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,0.0001105236733565,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.000116386800073,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,8.596297266194597e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0001163867709692,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,0.0005520869744941,286.2052001953125,294.1499938964844,299.6539001464844,296.7817077636719,300.0982666015625,299.6817321777344,287.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776200262829,2.663550624504296e-08,0.0011775933671742,-0.0686878934502601,0.0,0.0,0.0,-0.0180171020328998,60.0,21.22700309753418,0.0,-9.455198579644276e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,0.0001106741983676,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001165453068097,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,8.60800500959158e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0001165452777058,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,0.0005528389010578,286.2091369628906,294.1499938964844,299.6356506347656,296.7634582519531,300.0933532714844,299.6640014648437,287.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792237637564,2.6823073540072083e-08,0.0011791969882324,-0.0691759809851646,0.0,0.0,0.0,-0.0181100871413946,60.0,21.189342498779297,0.0,-9.48096925412756e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,0.0001108262295019,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,0.000116705399705,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,8.619829168310389e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,0.0001167053706012,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0005535982782021,286.2131042480469,294.1499938964844,299.6169738769531,296.74481201171875,300.0882568359375,299.6458740234375,287.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808437993749,2.7012516667923592e-08,0.0011808167910203,-0.0696688964962959,0.0,0.0,0.0,-0.0182040017098188,60.0,21.151317596435547,0.0,-9.507032672217974e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001111326855607,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0001170281102531,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,8.643664477858692e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001170280884252,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.0005551291396841,286.2211303710937,294.1499938964844,299.57843017578125,296.7065734863281,300.0777282714844,299.6085205078125,287.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841085506603,2.739439608490101e-08,0.0011840811930596,-0.0706623643636703,0.0,0.0,0.0,-0.0183933097869157,60.0,21.07396125793457,0.0,-9.559681046766857e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001111326855607,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0001170281102531,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,8.643664477858692e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001170280884252,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.0005551291396841,286.2211303710937,294.1499938964844,299.57843017578125,296.7065734863281,300.0777282714844,299.6085205078125,287.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841085506603,2.739439608490101e-08,0.0011840811930596,-0.0706623643636703,0.0,0.0,0.0,-0.0183933097869157,60.0,21.07396125793457,0.0,-9.559681046766857e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001114399128709,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001173516357084,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,8.667559450259432e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0001173516138806,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0005566637846641,286.2293395996094,294.1499938964844,299.5384521484375,296.6672058105469,300.0665283203125,299.5694580078125,287.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873820330947,2.7777236510928563e-08,0.0011873542098328,-0.0716581344604492,0.0,0.0,0.0,-0.0185830984264612,60.0,20.99372673034668,0.0,-9.612607954068153e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001114399128709,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001173516357084,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,8.667559450259432e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0001173516138806,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0005566637846641,286.2293395996094,294.1499938964844,299.5384521484375,296.6672058105469,300.0665283203125,299.5694580078125,287.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873820330947,2.7777236510928563e-08,0.0011873542098328,-0.0716581344604492,0.0,0.0,0.0,-0.0185830984264612,60.0,20.99372673034668,0.0,-9.612607954068153e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,0.0001117425781558,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,0.0001176703590317,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,8.691100811120123e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,0.0001176703372038,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0005581757286563,286.2377014160156,294.1499938964844,299.49725341796875,296.6268615722656,300.0546875,299.5289611816406,287.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906068539246,2.8154399700497386e-08,0.0011905786814168,-0.0726389288902282,0.0,0.0,0.0,-0.018770070746541,60.0,20.910568237304688,0.0,-9.664891820193589e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,0.0001117425781558,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,0.0001176703590317,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,8.691100811120123e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,0.0001176703372038,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0005581757286563,286.2377014160156,294.1499938964844,299.49725341796875,296.6268615722656,300.0546875,299.5289611816406,287.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906068539246,2.8154399700497386e-08,0.0011905786814168,-0.0726389288902282,0.0,0.0,0.0,-0.018770070746541,60.0,20.910568237304688,0.0,-9.664891820193589e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.0001120376473409,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0001179810788016,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,8.714049909031019e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0001179810569738,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.000559649663046,286.2462158203125,294.1499938964844,299.4550476074219,296.5858154296875,300.0421447753906,299.4872436523437,287.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937506496906,2.852208957904169e-08,0.0011937221279367,-0.0735948979854583,0.0,0.0,0.0,-0.0189523473381996,60.0,20.82415199279785,0.0,-9.715999027548605e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.0001120376473409,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0001179810788016,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,8.714049909031019e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0001179810569738,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.000559649663046,286.2462158203125,294.1499938964844,299.4550476074219,296.5858154296875,300.0421447753906,299.4872436523437,287.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937506496906,2.852208957904169e-08,0.0011937221279367,-0.0735948979854583,0.0,0.0,0.0,-0.0189523473381996,60.0,20.82415199279785,0.0,-9.715999027548605e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0001121824534493,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,0.0001181335683213,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,8.725312363822013e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001181335464934,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0005603730096481,286.2505187988281,294.1499938964844,299.43359375,296.5650939941406,300.03570556640625,299.466064453125,287.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952933855354,2.8702537235858472e-08,0.0011952647473663,-0.0740639716386795,0.0,0.0,0.0,-0.0190418008714914,60.0,20.77994537353516,0.0,-9.741129503026968e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001123251349781,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.000118283816846,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,8.736410381970927e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.0001182837950182,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240905761719,0.0,0.0,0.000561085762456,286.2548828125,294.1499938964844,299.4119873046875,296.54425048828125,300.0290832519531,299.44464111328125,287.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968136532232,2.8880336344627722e-08,0.0011967847822234,-0.0745261162519455,0.0,0.0,0.0,-0.019129941239953,60.0,20.734872817993164,0.0,-9.765923181248581e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0001126083006965,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001185820074169,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,8.758433978073299e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0001185819783131,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0005625002086162,286.2637023925781,294.1499938964844,299.36834716796875,296.5023193359375,300.01531982421875,299.40118408203125,287.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998306727036,2.9233198972633545e-08,0.0011998014524579,-0.0754431635141372,0.0,0.0,0.0,-0.0193048678338527,60.0,20.64306831359864,0.0,-9.815222057341089e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0001126083006965,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001185820074169,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,8.758433978073299e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0001185819783131,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0005625002086162,286.2637023925781,294.1499938964844,299.36834716796875,296.5023193359375,300.01531982421875,299.40118408203125,287.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998306727036,2.9233198972633545e-08,0.0011998014524579,-0.0754431635141372,0.0,0.0,0.0,-0.0193048678338527,60.0,20.64306831359864,0.0,-9.815222057341089e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0001128939184127,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001188827736768,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,8.780648204265162e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,0.000118882751849,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0005639269948005,286.2726745605469,294.1499938964844,299.32427978515625,296.4602966308594,300.0008544921875,299.35711669921875,287.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028736528009,2.9589120487116816e-08,0.0012028440833091,-0.0763679593801498,0.0,0.0,0.0,-0.0194813087582588,60.0,20.55004501342773,0.0,-9.865073025139284e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0001128939184127,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001188827736768,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,8.780648204265162e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,0.000118882751849,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0005639269948005,286.2726745605469,294.1499938964844,299.32427978515625,296.4602966308594,300.0008544921875,299.35711669921875,287.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028736528009,2.9589120487116816e-08,0.0012028440833091,-0.0763679593801498,0.0,0.0,0.0,-0.0194813087582588,60.0,20.55004501342773,0.0,-9.865073025139284e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0001131425306084,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,0.0001191445771837,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,8.799985516816378e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0001191445553558,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,0.0005651688552461,286.2803649902344,294.1499938964844,299.2870788574219,296.425048828125,299.9881896972656,299.3197937011719,287.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055225670337,2.9898931330762935e-08,0.001205492648296,-0.0771728008985519,0.0,0.0,0.0,-0.0196348931640386,60.0,20.472087860107425,0.0,-9.908568898708837e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001131928074755,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,0.0001191975170513,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,8.803894888842478e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0001191974952234,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0005654200213029,286.2818298339844,294.1499938964844,299.27996826171875,296.4183349609375,299.9857177734375,299.31268310546875,287.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060580775141,2.9961576331061224e-08,0.0012060280423611,-0.0773355290293693,0.0,0.0,0.0,-0.0196659490466117,60.0,20.45750617980957,0.0,-9.917376075918585e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.0001135173952206,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0001195393269881,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,8.829141006572172e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,0.0001195393051602,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0005670413956977,286.2911376953125,294.1499938964844,299.23565673828125,296.3766784667969,299.9698791503906,299.2680358886719,287.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095163110643,3.0366070546961055e-08,0.0012094859266653,-0.0783860757946968,0.0,0.0,0.0,-0.0198664683848619,60.0,20.36754035949707,0.0,-9.974333181617113e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.0001135173952206,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0001195393269881,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,8.829141006572172e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,0.0001195393051602,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0005670413956977,286.2911376953125,294.1499938964844,299.23565673828125,296.3766784667969,299.9698791503906,299.2680358886719,287.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095163110643,3.0366070546961055e-08,0.0012094859266653,-0.0783860757946968,0.0,0.0,0.0,-0.0198664683848619,60.0,20.36754035949707,0.0,-9.974333181617113e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.0001136882201535,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0001197192104882,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,8.842427632771432e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001197191886603,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0005678947200067,286.2958679199219,294.1499938964844,299.21356201171875,296.35601806640625,299.961669921875,299.2457275390625,287.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113358825445,3.057894915059478e-08,0.0012113053817301,-0.0789388567209243,0.0,0.0,0.0,-0.0199719965457916,60.0,20.323963165283203,0.0,-1.0004374928485049e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0001138571169576,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001198970639961,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,8.855563646648079e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,0.0001198970421683,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.000568738381844,286.3006286621094,294.1499938964844,299.1915588378906,296.3354797363281,299.95330810546875,299.2234802246094,287.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131355470046,3.07894154616406e-08,0.0012131048133596,-0.0794853121042251,0.0,0.0,0.0,-0.0200763326138257,60.0,20.280746459960938,0.0,-1.0034119668489438e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
