time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17714220,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0001141901011578,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0001202477142214,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,8.881462417775765e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001202476923936,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,0.0005704017239622,286.31024169921875,294.1499938964844,299.1478271484375,296.2950134277344,299.9361877441406,299.1791076660156,287.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166837695986,3.12043724193245e-08,0.0012166525702923,-0.0805625021457672,0.0,0.0,0.0,-0.0202820431441068,60.0,20.19483184814453,0.0,-1.0092895053048778e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0001141901011578,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0001202477142214,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,8.881462417775765e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001202476923936,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,0.0005704017239622,286.31024169921875,294.1499938964844,299.1478271484375,296.2950134277344,299.9361877441406,299.1791076660156,287.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166837695986,3.12043724193245e-08,0.0012166525702923,-0.0805625021457672,0.0,0.0,0.0,-0.0202820431441068,60.0,20.19483184814453,0.0,-1.0092895053048778e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0001145131463999,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0001205879016197,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,8.906587754609063e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0001205878797918,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0005720154731534,286.32000732421875,294.1499938964844,299.10467529296875,296.2554016113281,299.91845703125,299.13525390625,287.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201257050037,3.1606948169837785e-08,0.0012200940400362,-0.0816072821617126,0.0,0.0,0.0,-0.020481614395976,60.0,20.10955047607422,0.0,-1.015008024296549e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0001145131463999,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0001205879016197,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,8.906587754609063e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0001205878797918,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0005720154731534,286.32000732421875,294.1499938964844,299.10467529296875,296.2554016113281,299.91845703125,299.13525390625,287.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201257050037,3.1606948169837785e-08,0.0012200940400362,-0.0816072821617126,0.0,0.0,0.0,-0.020481614395976,60.0,20.10955047607422,0.0,-1.015008024296549e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001148255178122,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001209168331115,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,8.930882904678583e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0001209168112836,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,0.0005735757877118,286.3299255371094,294.1499938964844,299.0623474121094,296.2168884277344,299.900146484375,299.0920715332031,287.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234537862241,3.199621545491027e-08,0.0012234218884259,-0.082617275416851,0.0,0.0,0.0,-0.0206745862960815,60.0,20.02490234375,0.0,-1.0205527445350526e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001148255178122,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001209168331115,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,8.930882904678583e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0001209168112836,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,0.0005735757877118,286.3299255371094,294.1499938964844,299.0623474121094,296.2168884277344,299.900146484375,299.0920715332031,287.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234537862241,3.199621545491027e-08,0.0012234218884259,-0.082617275416851,0.0,0.0,0.0,-0.0206745862960815,60.0,20.02490234375,0.0,-1.0205527445350526e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001151244941866,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0001212316783494,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,8.954136865213513e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0001212316565215,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,0.0005750692798756,286.3399963378906,294.1499938964844,299.0209655761719,296.1796875,299.8812866210937,299.0497741699219,287.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266393750905,3.236879919654712e-08,0.0012266070116311,-0.0835837498307228,0.0,0.0,0.0,-0.0208592880517244,60.0,19.940975189208984,0.0,-1.02587399908316e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001151244941866,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0001212316783494,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,8.954136865213513e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0001212316565215,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,0.0005750692798756,286.3399963378906,294.1499938964844,299.0209655761719,296.1796875,299.8812866210937,299.0497741699219,287.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266393750905,3.236879919654712e-08,0.0012266070116311,-0.0835837498307228,0.0,0.0,0.0,-0.0208592880517244,60.0,19.940975189208984,0.0,-1.02587399908316e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,0.0001152673066826,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,0.0001213820651173,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,8.965244342107326e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,0.0001213820432894,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0005757826729677,286.3450927734375,294.1499938964844,299.000732421875,296.16162109375,299.87164306640625,299.0290832519531,287.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281606905162,3.2546768835572954e-08,0.0012281280942261,-0.0840453281998634,0.0,0.0,0.0,-0.0209475122392177,60.0,19.899412155151367,0.0,-1.028420655302398e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.000115406794066,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001215289521496,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,8.976093522505835e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0001215289303218,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0005764794768765,286.3502502441406,294.1499938964844,298.9808044433594,296.1439819335937,299.86187744140625,299.0086975097656,287.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296464992687,3.2720599563162984e-08,0.0012296137865632,-0.0844961106777191,0.0,0.0,0.0,-0.0210336819291114,60.0,19.858118057250977,0.0,-1.030911107591237e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0001156750076916,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.0001218113902723,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,8.99695442058146e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001218113684444,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0005778192426078,286.360595703125,294.1499938964844,298.9420471191406,296.1099548339844,299.842041015625,298.9687194824219,287.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325047282502,3.3054838866064535e-08,0.0012324716662988,-0.0853627324104309,0.0,0.0,0.0,-0.0211993791162967,60.0,19.776243209838867,0.0,-1.0357081947631741e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0001156750076916,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.0001218113902723,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,8.99695442058146e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001218113684444,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0005778192426078,286.360595703125,294.1499938964844,298.9420471191406,296.1099548339844,299.842041015625,298.9687194824219,287.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325047282502,3.3054838866064535e-08,0.0012324716662988,-0.0853627324104309,0.0,0.0,0.0,-0.0211993791162967,60.0,19.776243209838867,0.0,-1.0357081947631741e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0001159235689556,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001220731355715,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,9.016286639962344e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0001220731064677,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0005790608702227,286.3710327148437,294.1499938964844,298.9048767089844,296.077880859375,299.8219299316406,298.9300537109375,287.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235153293237,3.3364592866291793e-08,0.0012351198820397,-0.0861657038331031,0.0,0.0,0.0,-0.0213529355823993,60.0,19.6953353881836,0.0,-1.040163795096305e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0001159235689556,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001220731355715,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,9.016286639962344e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0001220731064677,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0005790608702227,286.3710327148437,294.1499938964844,298.9048767089844,296.077880859375,299.8219299316406,298.9300537109375,287.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235153293237,3.3364592866291793e-08,0.0012351198820397,-0.0861657038331031,0.0,0.0,0.0,-0.0213529355823993,60.0,19.6953353881836,0.0,-1.040163795096305e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,0.0001161335967481,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,0.0001222943101311,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.03262261999771e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.0001222942810272,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,0.0005801100633107,286.3807678222656,294.1499938964844,298.87225341796875,296.0502014160156,299.8030700683594,298.8960876464844,287.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373910285532,3.3626335493863735e-08,0.0012373573845252,-0.0868440866470336,0.0,0.0,0.0,-0.0214826893061399,60.0,19.622594833374023,0.0,-1.0439362085890025e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,0.0001161510663223,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,0.0001223127037519,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,9.033981041284278e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001223126746481,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,0.0005801973165944,286.3816223144531,294.1499938964844,298.8695068359375,296.0478820800781,299.8014221191406,298.8932189941406,287.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375770602375,3.3648099417860073e-08,0.0012375434162095,-0.0869004875421524,0.0,0.0,0.0,-0.0214934777468442,60.0,19.616334915161133,0.0,-1.0442501974239349e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0001163561901194,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0001225287123816,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.049935033544898e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0001225286832777,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,0.0005812219460494,286.392333984375,294.1499938964844,298.83612060546875,296.02020263671875,299.78057861328125,298.8584289550781,287.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397626414895,3.39037278251908e-08,0.0012397287646308,-0.0875629037618637,0.0,0.0,0.0,-0.021620200946927,60.0,19.53963661193848,0.0,-1.0479416090447561e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.0001163561901194,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0001225287123816,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.049935033544898e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.0001225286832777,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,0.0005812219460494,286.392333984375,294.1499938964844,298.83612060546875,296.02020263671875,299.78057861328125,298.8584289550781,287.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397626414895,3.39037278251908e-08,0.0012397287646308,-0.0875629037618637,0.0,0.0,0.0,-0.021620200946927,60.0,19.53963661193848,0.0,-1.0479416090447561e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0001164504428743,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0001226279564434,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,9.057265560841188e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,0.0001226279418915,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,0.0005816927878186,286.39776611328125,294.1499938964844,298.8202514648437,296.0072937011719,299.7700500488281,298.8418273925781,287.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407666072249,3.4021180539411944e-08,0.0012407326139509,-0.0878672301769256,0.0,0.0,0.0,-0.021678427234292,60.0,19.50222969055176,0.0,-1.049639877237496e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0001165380163001,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0001227201719302,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,9.064076584763824e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,0.0001227201573783,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,0.0005821302183903,286.4031982421875,294.1499938964844,298.8049621582031,295.9950256347656,299.7594299316406,298.8258056640625,287.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416996760293,3.4130309245483665e-08,0.00124166556634,-0.0881499648094177,0.0,0.0,0.0,-0.0217325259000062,60.0,19.465496063232425,0.0,-1.0512189874134493e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,0.0001166954389191,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,0.0001228859473485,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,9.076320566236971e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,0.0001228859327966,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0005829166038893,286.4141540527344,294.1499938964844,298.77618408203125,295.9725952148437,299.7381286621094,298.79522705078125,287.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433772208169,3.4326486542113344e-08,0.0012433428782969,-0.0886581614613533,0.0,0.0,0.0,-0.0218297764658927,60.0,19.393617630004883,0.0,-1.0540607320308484e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,0.0001166954389191,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,0.0001228859473485,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,9.076320566236971e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,0.0001228859327966,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476867675781,0.0,0.0,0.0005829166038893,286.4141540527344,294.1499938964844,298.77618408203125,295.9725952148437,299.7381286621094,298.79522705078125,287.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433772208169,3.4326486542113344e-08,0.0012433428782969,-0.0886581614613533,0.0,0.0,0.0,-0.0218297764658927,60.0,19.393617630004883,0.0,-1.0540607320308484e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,0.0001168276576208,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.0001230251800734,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.086603677133098e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0001230251655215,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0005835770862177,286.4252319335937,294.1499938964844,298.75,295.9530639648437,299.7166442871094,298.7674255371094,287.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244785846211,3.4491250744395074e-08,0.0012447513872757,-0.0890849456191062,0.0,0.0,0.0,-0.0219114571809768,60.0,19.325401306152344,0.0,-1.0564504293597565e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,0.0001168276576208,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.0001230251800734,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.086603677133098e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0001230251655215,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,0.0005835770862177,286.4252319335937,294.1499938964844,298.75,295.9530639648437,299.7166442871094,298.7674255371094,287.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244785846211,3.4491250744395074e-08,0.0012447513872757,-0.0890849456191062,0.0,0.0,0.0,-0.0219114571809768,60.0,19.325401306152344,0.0,-1.0564504293597565e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,0.0001169543538708,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,0.0001231586065841,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,9.096458234125748e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,0.0001231585774803,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0005842099781148,286.4364318847656,294.1499938964844,298.7276306152344,295.9375915527344,299.6950988769531,298.74285888671875,287.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461353326216,3.4649136892994654e-08,0.001246100757271,-0.0894938632845878,0.0,0.0,0.0,-0.0219897236675024,60.0,19.263517379760746,0.0,-1.0587428533881393e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,0.0001169543538708,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,0.0001231586065841,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,9.096458234125748e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,0.0001231585774803,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0005842099781148,286.4364318847656,294.1499938964844,298.7276306152344,295.9375915527344,299.6950988769531,298.74285888671875,287.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461353326216,3.4649136892994654e-08,0.001246100757271,-0.0894938632845878,0.0,0.0,0.0,-0.0219897236675024,60.0,19.263517379760746,0.0,-1.0587428533881393e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,0.0001171017283922,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0001233137882081,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.107920050155371e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0001233137736562,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,0.0005849461304023,286.44775390625,294.1499938964844,298.7098693847656,295.9269714355469,299.6736145019531,298.72247314453125,287.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477055424824,3.483279087390656e-08,0.0012476707343012,-0.0899694561958313,0.0,0.0,0.0,-0.0220807660371065,60.0,19.21305656433105,0.0,-1.0614125045549373e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,0.0001171017283922,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0001233137882081,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.107920050155371e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0001233137736562,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,0.0005849461304023,286.44775390625,294.1499938964844,298.7098693847656,295.9269714355469,299.6736145019531,298.72247314453125,287.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477055424824,3.483279087390656e-08,0.0012476707343012,-0.0899694561958313,0.0,0.0,0.0,-0.0220807660371065,60.0,19.21305656433105,0.0,-1.0614125045549373e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.000117182964459,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0001233993389178,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,9.11423921934329e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0001233993243658,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,0.0005853519542142,286.4534606933594,294.1499938964844,298.70263671875,295.9233703613281,299.6629333496094,298.71417236328125,287.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485713232308,3.4934032555611345e-08,0.0012485363986343,-0.0902316123247146,0.0,0.0,0.0,-0.0221309568732976,60.0,19.193471908569336,0.0,-1.0628856728089889e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0001172679767478,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001234888623002,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,9.120850882027298e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,0.0001234888477483,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0005857766373082,286.4591979980469,294.1499938964844,298.6964111328125,295.9208984375,299.6522827148437,298.70684814453125,287.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494772672653,3.503997092479949e-08,0.0012494422262534,-0.090505912899971,0.0,0.0,0.0,-0.0221834760159254,60.0,19.177080154418945,0.0,-1.064428261088324e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0001174468197859,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,0.0001236771931871,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,9.134761057794094e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.0001236771786352,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,0.0005866700084879,286.47076416015625,294.1499938964844,298.6869506835937,295.9190673828125,299.63116455078125,298.69451904296875,287.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513821711763,3.526285041743904e-08,0.0012513468973338,-0.0910829231142997,0.0,0.0,0.0,-0.022293958812952,60.0,19.15145301818848,0.0,-1.0676772177475868e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,0.0001174468197859,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,0.0001236771931871,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,9.134761057794094e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.0001236771786352,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,0.0005866700084879,286.47076416015625,294.1499938964844,298.6869506835937,295.9190673828125,299.63116455078125,298.69451904296875,287.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513821711763,3.526285041743904e-08,0.0012513468973338,-0.0910829231142997,0.0,0.0,0.0,-0.022293958812952,60.0,19.15145301818848,0.0,-1.0676772177475868e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,0.0001176405639853,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0001238812110386,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,9.149829566013068e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001238811819348,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0005876377690583,286.482421875,294.1499938964844,298.6810913085937,295.9211730957031,299.6103515625,298.686279296875,287.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534463312476,3.550428928633664e-08,0.0012534108245745,-0.0917078927159309,0.0,0.0,0.0,-0.0224136486649513,60.0,19.138708114624023,0.0,-1.0712023623682398e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,0.0001176405639853,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0001238812110386,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,9.149829566013068e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001238811819348,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0005876377690583,286.482421875,294.1499938964844,298.6810913085937,295.9211730957031,299.6103515625,298.686279296875,287.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534463312476,3.550428928633664e-08,0.0012534108245745,-0.0917078927159309,0.0,0.0,0.0,-0.0224136486649513,60.0,19.138708114624023,0.0,-1.0712023623682398e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001178455277113,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0001240970450453,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,9.165771189145744e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,0.0001240970304934,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,0.0005886616418138,286.4942321777344,294.1499938964844,298.6785583496094,295.9269104003906,299.5899353027344,298.6817321777344,287.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556300498545,3.575972229441504e-08,0.0012555943103507,-0.0923689752817154,0.0,0.0,0.0,-0.0225402750074863,60.0,19.13804817199707,0.0,-1.0749381829100457e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001178455277113,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0001240970450453,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,9.165771189145744e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,0.0001240970304934,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,0.0005886616418138,286.4942321777344,294.1499938964844,298.6785583496094,295.9269104003906,299.5899353027344,298.6817321777344,287.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556300498545,3.575972229441504e-08,0.0012555943103507,-0.0923689752817154,0.0,0.0,0.0,-0.0225402750074863,60.0,19.13804817199707,0.0,-1.0749381829100457e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.0001180575927719,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0001243203587364,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,9.182265057461336e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.0001243203441845,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.0,0.0005897209630347,286.5060729980469,294.1499938964844,298.67901611328125,295.9360046386719,299.5697326660156,298.6792907714844,287.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578890891745,3.6024001559553653e-08,0.0012578531168401,-0.093052826821804,0.0,0.0,0.0,-0.0226712841540575,60.0,19.14365577697754,0.0,-1.0788101434400232e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.0001180575927719,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0001243203587364,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,9.182265057461336e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.0001243203441845,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42156982421875,0.0,0.0,0.0005897209630347,286.5060729980469,294.1499938964844,298.67901611328125,295.9360046386719,299.5697326660156,298.6792907714844,287.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578890891745,3.6024001559553653e-08,0.0012578531168401,-0.093052826821804,0.0,0.0,0.0,-0.0226712841540575,60.0,19.14365577697754,0.0,-1.0788101434400232e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0001181667612399,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,0.0001244353188667,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,9.190756099997088e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,0.0001244353043148,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0005902663106098,286.51202392578125,294.1499938964844,298.68023681640625,295.94171142578125,299.5598449707031,298.6797180175781,287.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590525439009,3.616005272988333e-08,0.0012590163387358,-0.0934048146009445,0.0,0.0,0.0,-0.022738728672266,60.0,19.151859283447266,0.0,-1.080806129039047e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
