time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17716560,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,0.000118276606372,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,0.0001245509920408,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.199299529427662e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,0.0001245509774889,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.0005908150342293,286.5180358886719,294.1499938964844,298.6820983886719,295.9481506347656,299.550048828125,298.6807556152344,287.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602228671312,3.629694589335487e-08,0.0012601865455508,-0.0937589555978775,0.0,0.0,0.0,-0.022806592285633,60.0,19.162248611450195,0.0,-1.0828163254927858e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0001184983702842,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0001247845211764,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,9.216547914547846e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,0.0001247845066245,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,0.0005919227842241,286.53009033203125,294.1499938964844,298.6875,295.9630126953125,299.5308532714844,298.6846923828125,287.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262585632503,3.657331859585612e-08,0.0012625489616766,-0.0944738313555717,0.0,0.0,0.0,-0.0229435991495847,60.0,19.18934631347656,0.0,-1.0868804167785129e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0001184983702842,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0001247845211764,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,9.216547914547846e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,0.0001247845066245,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,0.0005919227842241,286.53009033203125,294.1499938964844,298.6875,295.9630126953125,299.5308532714844,298.6846923828125,287.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262585632503,3.657331859585612e-08,0.0012625489616766,-0.0944738313555717,0.0,0.0,0.0,-0.0229435991495847,60.0,19.18934631347656,0.0,-1.0868804167785129e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0001187205707537,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466552734375,0.0,0.0,0.0001250185014214,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,9.233829769073054e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,0.0001250184868695,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,0.0005930327461101,286.5422668457031,294.1499938964844,298.69488525390625,295.9803466796875,299.5122375488281,298.69091796875,287.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649529380723,3.685023486355021e-08,0.0012649161508306,-0.0951899588108062,0.0,0.0,0.0,-0.0230808742344379,60.0,19.22440719604492,0.0,-1.0909601400044266e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,0.0001187205707537,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466552734375,0.0,0.0,0.0001250185014214,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,9.233829769073054e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,0.0001250184868695,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,0.0005930327461101,286.5422668457031,294.1499938964844,298.69488525390625,295.9803466796875,299.5122375488281,298.69091796875,287.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649529380723,3.685023486355021e-08,0.0012649161508306,-0.0951899588108062,0.0,0.0,0.0,-0.0230808742344379,60.0,19.22440719604492,0.0,-1.0909601400044266e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0001189405593322,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001252501679118,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,9.250939910998568e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0001252501533599,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0005941316485404,286.5545349121094,294.1499938964844,298.70391845703125,295.9997863769531,299.4942321777344,298.698974609375,287.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267296844162,3.712439777814325e-08,0.0012672597076743,-0.0958988219499588,0.0,0.0,0.0,-0.0232167840003967,60.0,19.266159057617188,0.0,-1.095006751938854e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0001189405593322,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001252501679118,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,9.250939910998568e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0001252501533599,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0005941316485404,286.5545349121094,294.1499938964844,298.70391845703125,295.9997863769531,299.4942321777344,298.698974609375,287.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267296844162,3.712439777814325e-08,0.0012672597076743,-0.0958988219499588,0.0,0.0,0.0,-0.0232167840003967,60.0,19.266159057617188,0.0,-1.095006751938854e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001191557021229,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,0.0001254767121281,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,9.267673158319668e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,0.0001254766975762,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0005952063365839,286.5669250488281,294.1499938964844,298.7142944335937,296.0210876464844,299.4768371582031,298.70855712890625,287.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695890618488,3.7392513974054964e-08,0.0012695515761151,-0.0965919271111488,0.0,0.0,0.0,-0.0233496986329555,60.0,19.313453674316406,0.0,-1.0989713672415749e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001191557021229,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,0.0001254767121281,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,9.267673158319668e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,0.0001254766975762,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,0.0005952063365839,286.5669250488281,294.1499938964844,298.7142944335937,296.0210876464844,299.4768371582031,298.70855712890625,287.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695890618488,3.7392513974054964e-08,0.0012695515761151,-0.0965919271111488,0.0,0.0,0.0,-0.0233496986329555,60.0,19.313453674316406,0.0,-1.0989713672415749e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735717773437,0.0,0.0,0.0001192601412185,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,0.0001255866955034,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.27579603740014e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.0001255866809515,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.0005957280518487,286.5731811523437,294.1499938964844,298.7198486328125,296.0323181152344,299.46844482421875,298.7138977050781,287.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707016430795,3.7522674745105184e-08,0.0012706640409305,-0.0969283506274223,0.0,0.0,0.0,-0.0234142206609249,60.0,19.33917808532715,0.0,-1.1008986433580505e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,0.0001193623247672,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0001256943069165,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,9.283743565902114e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,0.0001256942923646,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.0005962384748272,286.5794372558594,294.1499938964844,298.72564697265625,296.0438842773437,299.460205078125,298.719482421875,287.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717901263386,3.765002176692178e-08,0.0012717525241896,-0.0972574800252914,0.0,0.0,0.0,-0.0234773512929677,60.0,19.365821838378903,0.0,-1.1027859159185029e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0001195609584101,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,0.000125903476146,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,9.29919260670431e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001259034615941,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,0.0005972306826151,286.592041015625,294.1499938964844,298.7376403808594,296.06793212890625,299.4441223144531,298.7309875488281,287.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127390678972,3.789756775063324e-08,0.0012738688383251,-0.0978971645236015,0.0,0.0,0.0,-0.0236000679433345,60.0,19.4206485748291,0.0,-1.106458995536741e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0001195609584101,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,0.000125903476146,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,9.29919260670431e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001259034615941,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,0.0005972306826151,286.592041015625,294.1499938964844,298.7376403808594,296.06793212890625,299.4441223144531,298.7309875488281,287.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127390678972,3.789756775063324e-08,0.0012738688383251,-0.0978971645236015,0.0,0.0,0.0,-0.0236000679433345,60.0,19.4206485748291,0.0,-1.106458995536741e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,0.0001197437450173,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.0001260959543287,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,9.313409100286664e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.0001260959397768,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0005981437861919,286.604736328125,294.1499938964844,298.75,296.0929260253906,299.42877197265625,298.7431030273437,287.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758543016389,3.812537130443161e-08,0.0012758161174133,-0.0984857305884361,0.0,0.0,0.0,-0.0237129963934421,60.0,19.477842330932617,0.0,-1.1098445895640908e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,0.0001197437450173,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.0001260959543287,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,9.313409100286664e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.0001260959397768,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0005981437861919,286.604736328125,294.1499938964844,298.75,296.0929260253906,299.42877197265625,298.7431030273437,287.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758543016389,3.812537130443161e-08,0.0012758161174133,-0.0984857305884361,0.0,0.0,0.0,-0.0237129963934421,60.0,19.477842330932617,0.0,-1.1098445895640908e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.0001199115358758,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,0.0001262726436834,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,9.326459985459223e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,0.0001262726291315,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,0.000598981976509,286.6175231933594,294.1499938964844,298.7623596191406,296.1185302734375,299.4140319824219,298.7553405761719,288.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776425573974,3.833448403156581e-08,0.0012776042567566,-0.0990259125828743,0.0,0.0,0.0,-0.0238166619092226,60.0,19.53597640991211,0.0,-1.1129569088552672e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.0001199115358758,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,0.0001262726436834,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,9.326459985459223e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,0.0001262726291315,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,0.000598981976509,286.6175231933594,294.1499938964844,298.7623596191406,296.1185302734375,299.4140319824219,298.7553405761719,288.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776425573974,3.833448403156581e-08,0.0012776042567566,-0.0990259125828743,0.0,0.0,0.0,-0.0238166619092226,60.0,19.53597640991211,0.0,-1.1129569088552672e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.0001200639526359,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0001264331513084,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,9.338314703200012e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001264331367565,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,0.0005997433327138,286.63037109375,294.1499938964844,298.7743530273437,296.1444396972656,299.3997497558594,298.7674560546875,288.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792665511369,3.852443342111656e-08,0.0012792280176654,-0.0995165258646011,0.0,0.0,0.0,-0.0239108260720968,60.0,19.59338760375977,0.0,-1.1157878532230825e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.0001200639526359,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0001264331513084,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,9.338314703200012e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001264331367565,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,0.0005997433327138,286.63037109375,294.1499938964844,298.7743530273437,296.1444396972656,299.3997497558594,298.7674560546875,288.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792665511369,3.852443342111656e-08,0.0012792280176654,-0.0995165258646011,0.0,0.0,0.0,-0.0239108260720968,60.0,19.59338760375977,0.0,-1.1157878532230825e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0001201221457449,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,0.0001264944294234,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,9.342840348836036e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0001264944148715,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,0.0006000340217724,286.6368713378906,294.1499938964844,298.7801513671875,296.1574401855469,299.39312744140625,298.7730407714844,288.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798861134797,3.859695141272823e-08,0.0012798475800082,-0.0997038185596466,0.0,0.0,0.0,-0.0239467751234769,60.0,19.6209774017334,0.0,-1.1168695834840037e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001201898048748,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0001265656756004,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,9.348102321382612e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.0001265656610485,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,0.0006003719754517,286.6433410644531,294.1499938964844,298.78570556640625,296.1703796386719,299.3863220214844,298.77886962890625,288.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806076556444,3.86812679664672e-08,0.0012805688893422,-0.0999215543270111,0.0,0.0,0.0,-0.0239885747432708,60.0,19.64953994750977,0.0,-1.1181278836147612e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.0001202931744046,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,0.0001266745239263,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389709472656,0.0,0.0,9.356142254546285e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.0,0.0001266745093744,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.0006008883356116,286.6563415527344,294.1499938964844,298.79608154296875,296.196044921875,299.37322998046875,298.78961181640625,288.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817089445888,3.881008936446052e-08,0.0012816701782867,-0.1002542078495025,0.0,0.0,0.0,-0.0240524373948574,60.0,19.703237533569336,0.0,-1.1200518201803789e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.0001202931744046,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,0.0001266745239263,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389709472656,0.0,0.0,9.356142254546285e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.0,0.0001266745093744,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.0006008883356116,286.6563415527344,294.1499938964844,298.79608154296875,296.196044921875,299.37322998046875,298.78961181640625,288.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817089445888,3.881008936446052e-08,0.0012816701782867,-0.1002542078495025,0.0,0.0,0.0,-0.0240524373948574,60.0,19.703237533569336,0.0,-1.1200518201803789e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,0.0001203737483592,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.000126759376144,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,9.36240903683938e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0001267593615921,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,0.0006012908415868,286.6694030761719,294.1499938964844,298.8051147460937,296.2210998535156,299.36053466796875,298.79937744140625,288.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825683224946,3.891050326387813e-08,0.0012825294397771,-0.1005134731531143,0.0,0.0,0.0,-0.0241022203117609,60.0,19.753576278686523,0.0,-1.1215526285468513e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,0.0001203737483592,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.000126759376144,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,9.36240903683938e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0001267593615921,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.556640625,0.0,0.0,0.0006012908415868,286.6694030761719,294.1499938964844,298.8051147460937,296.2210998535156,299.36053466796875,298.79937744140625,288.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825683224946,3.891050326387813e-08,0.0012825294397771,-0.1005134731531143,0.0,0.0,0.0,-0.0241022203117609,60.0,19.753576278686523,0.0,-1.1215526285468513e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0001204082800541,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0001267957413801,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,9.365094592794776e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643310546875,0.0,0.0,0.0001267957268282,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677185058594,0.0,0.0,0.0006014633690938,286.6825866699219,294.1499938964844,298.8125,296.2452697753906,299.3486022949219,298.8066711425781,288.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282934565097,3.895352307381472e-08,0.0012828955659642,-0.1006245464086532,0.0,0.0,0.0,-0.0241235364228487,60.0,19.795265197753903,0.0,-1.1221959539398085e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0001204082800541,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0001267957413801,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,9.365094592794776e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643310546875,0.0,0.0,0.0001267957268282,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677185058594,0.0,0.0,0.0006014633690938,286.6825866699219,294.1499938964844,298.8125,296.2452697753906,299.3486022949219,298.8066711425781,288.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282934565097,3.895352307381472e-08,0.0012828955659642,-0.1006245464086532,0.0,0.0,0.0,-0.0241235364228487,60.0,19.795265197753903,0.0,-1.1221959539398085e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0001204208310809,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,0.0001268089545192,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,9.3660710263066e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0001268089399673,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.0006015260587446,286.69580078125,294.1499938964844,298.8179016113281,296.2682189941406,299.3369140625,298.8123474121094,288.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128307309933,3.896915856671512e-08,0.0012830341001972,-0.1006649062037468,0.0,0.0,0.0,-0.0241313129663467,60.0,19.831451416015625,0.0,-1.1224297224998737e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0001204208310809,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,0.0001268089545192,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,9.3660710263066e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0001268089399673,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.0006015260587446,286.69580078125,294.1499938964844,298.8179016113281,296.2682189941406,299.3369140625,298.8123474121094,288.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128307309933,3.896915856671512e-08,0.0012830341001972,-0.1006649062037468,0.0,0.0,0.0,-0.0241313129663467,60.0,19.831451416015625,0.0,-1.1224297224998737e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,0.0001204357249662,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,0.0001268246414838,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,9.367229358758776e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,0.0001268246269319,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,0.0006016005063429,286.7024230957031,294.1499938964844,298.8197631835937,296.2791442871094,299.3310546875,298.815673828125,288.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832330539822,3.8987717942973183e-08,0.0012831940548494,-0.1007128208875656,0.0,0.0,0.0,-0.0241405200213193,60.0,19.851381301879883,0.0,-1.1227073315467353e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,0.0001204103755299,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0001267979532713,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,9.365257574245334e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867919921875,0.0,0.0,0.0001267979387193,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0006014738464727,286.70904541015625,294.1499938964844,298.82098388671875,296.2896728515625,299.325439453125,298.8169860839844,288.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829577317461,3.8956116554800246e-08,0.0012829187326133,-0.1006312370300293,0.0,0.0,0.0,-0.0241248272359371,60.0,19.86319923400879,0.0,-1.1222346785189077e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0001203465071739,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,0.0001267306943191,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,9.36029027798213e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981140136719,0.0,0.0,0.0001267306797672,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,0.0006011548684909,286.72235107421875,294.1499938964844,298.8214416503906,296.3092956542969,299.314208984375,298.8182373046875,288.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822800781577,3.8876503793972006e-08,0.0012822413118556,-0.1004256829619407,0.0,0.0,0.0,-0.0240853764116764,60.0,19.88334083557129,0.0,-1.121044306273689e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0001203465071739,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,0.0001267306943191,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,9.36029027798213e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981140136719,0.0,0.0,0.0001267306797672,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6013488769531,0.0,0.0,0.0006011548684909,286.72235107421875,294.1499938964844,298.8214416503906,296.3092956542969,299.314208984375,298.8182373046875,288.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822800781577,3.8876503793972006e-08,0.0012822413118556,-0.1004256829619407,0.0,0.0,0.0,-0.0240853764116764,60.0,19.88334083557129,0.0,-1.121044306273689e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.000120245218568,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0001266240287804,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,9.352411871077491e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0001266240142285,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,0.0006006488692946,286.7356872558594,294.1499938964844,298.81890869140625,296.3267822265625,299.3031616210937,298.8164978027344,288.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812023051083,3.87502474552548e-08,0.0012811635388061,-0.1000996753573417,0.0,0.0,0.0,-0.0240227952599525,60.0,19.892475128173828,0.0,-1.1191578153102456e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.000120245218568,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0001266240287804,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,9.352411871077491e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0001266240142285,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,0.0006006488692946,286.7356872558594,294.1499938964844,298.81890869140625,296.3267822265625,299.3031616210937,298.8164978027344,288.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812023051083,3.87502474552548e-08,0.0012811635388061,-0.1000996753573417,0.0,0.0,0.0,-0.0240227952599525,60.0,19.892475128173828,0.0,-1.1191578153102456e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.0001201068007503,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.0001264782622456,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,9.341646364191548e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,0.0001264782622456,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,0.0005999574786983,286.7490539550781,294.1499938964844,298.81304931640625,296.3418273925781,299.29217529296875,298.81207275390625,288.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797280214726,3.8577720573584884e-08,0.0012796893715858,-0.0996541380882263,0.0,0.0,0.0,-0.0239372719079256,60.0,19.89161872863769,0.0,-1.1165825242187569e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.0001201068007503,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.0001264782622456,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,9.341646364191548e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,0.0001264782622456,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,0.0005999574786983,286.7490539550781,294.1499938964844,298.81304931640625,296.3418273925781,299.29217529296875,298.81207275390625,288.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797280214726,3.8577720573584884e-08,0.0012796893715858,-0.0996541380882263,0.0,0.0,0.0,-0.0239372719079256,60.0,19.89161872863769,0.0,-1.1165825242187569e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,0.0001199226462631,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0001262843434233,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62957763671875,0.0,0.0,9.327322914032266e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0001262843288714,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,0.0005990376230329,286.762451171875,294.1499938964844,298.8035888671875,296.3541259765625,299.2812194824219,298.80438232421875,288.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777635129168,3.834818329551126e-08,0.0012777252122759,-0.0990613028407096,0.0,0.0,0.0,-0.0238234736025333,60.0,19.87868881225586,0.0,-1.1131609767289777e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,0.0001199226462631,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0001262843434233,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62957763671875,0.0,0.0,9.327322914032266e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0001262843288714,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,0.0005990376230329,286.762451171875,294.1499938964844,298.8035888671875,296.3541259765625,299.2812194824219,298.80438232421875,288.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777635129168,3.834818329551126e-08,0.0012777252122759,-0.0990613028407096,0.0,0.0,0.0,-0.0238234736025333,60.0,19.87868881225586,0.0,-1.1131609767289777e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
