time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718900,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0001198326717712,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,0.0001261895959032,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.320324170403184e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381225585937,0.0,0.0,0.0001261895813513,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0005985881434753,286.7691345214844,294.1499938964844,298.79736328125,296.359130859375,299.2757263183594,298.8006896972656,288.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768082087859,3.8236041888239924e-08,0.0012767700245603,-0.0987716168165206,0.0,0.0,0.0,-0.0237678978592157,60.0,19.873010635375977,0.0,-1.1114911302456677e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,0.0001196969024022,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,0.0001260466233361,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,9.309764573117718e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0001260466087842,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,0.000597909966018,286.7758483886719,294.1499938964844,298.7901306152344,296.36334228515625,299.27020263671875,298.7937927246094,288.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753547634929,3.806681192486394e-08,0.0012753166956827,-0.0983344390988349,0.0,0.0,0.0,-0.0236839726567268,60.0,19.85513496398925,0.0,-1.1089738194414168e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,0.0001194086726172,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.0001257430994883,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,9.287346620112658e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001257430849364,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,0.0005964701995253,286.78924560546875,294.1499938964844,298.7723693847656,296.36920166015625,299.25897216796875,298.77813720703125,288.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722881510853,3.770757572851835e-08,0.0012722504325211,-0.0974062085151672,0.0,0.0,0.0,-0.0235059112310409,60.0,19.813350677490234,0.0,-1.1036392777441509e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,0.0001194086726172,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.0001257430994883,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,9.287346620112658e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001257430849364,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,0.0005964701995253,286.78924560546875,294.1499938964844,298.7723693847656,296.36920166015625,299.25897216796875,298.77813720703125,288.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722881510853,3.770757572851835e-08,0.0012722504325211,-0.0974062085151672,0.0,0.0,0.0,-0.0235059112310409,60.0,19.813350677490234,0.0,-1.1036392777441509e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0001190712719107,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,0.0001253877999261,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,9.261104423785582e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0001253877853741,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,0.0005947848549112,286.8026733398437,294.1499938964844,298.75,296.3713684082031,299.2474670410156,298.7574157714844,288.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686937116086,3.728705522121345e-08,0.0012686564587056,-0.0963193178176879,0.0,0.0,0.0,-0.0232974495738744,60.0,19.75416374206543,0.0,-1.0974110153938454e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0001190712719107,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,0.0001253877999261,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,9.261104423785582e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0001253877853741,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,0.0005947848549112,286.8026733398437,294.1499938964844,298.75,296.3713684082031,299.2474670410156,298.7574157714844,288.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686937116086,3.728705522121345e-08,0.0012686564587056,-0.0963193178176879,0.0,0.0,0.0,-0.0232974495738744,60.0,19.75416374206543,0.0,-1.0974110153938454e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.000118680363812,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0001249761553481,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,9.230700379703194e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0001249761553481,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,0.0005928322207182,286.8160705566406,294.1499938964844,298.7201232910156,296.3678283691406,299.2355651855469,298.7309875488281,288.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645286042243,3.679985383087114e-08,0.0012644918169826,-0.0950596705079078,0.0,0.0,0.0,-0.0230559315532445,60.0,19.676681518554688,0.0,-1.0902171965199165e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.000118680363812,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0001249761553481,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,9.230700379703194e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0001249761553481,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,0.0005928322207182,286.8160705566406,294.1499938964844,298.7201232910156,296.3678283691406,299.2355651855469,298.7309875488281,288.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645286042243,3.679985383087114e-08,0.0012644918169826,-0.0950596705079078,0.0,0.0,0.0,-0.0230559315532445,60.0,19.676681518554688,0.0,-1.0902171965199165e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,0.0001182319392682,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,0.0001245039456989,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,9.195823076879606e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,0.000124503931147,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.0005905922735109,286.8294372558594,294.1499938964844,298.6805725097656,296.35711669921875,299.2230834960937,298.6969299316406,288.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597503373399,3.6240969336631685e-08,0.0012597140157595,-0.0936141461133956,0.0,0.0,0.0,-0.0227788742631673,60.0,19.57723045349121,0.0,-1.0819940854389642e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,0.0001182319392682,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,0.0001245039456989,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,9.195823076879606e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,0.000124503931147,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.0005905922735109,286.8294372558594,294.1499938964844,298.6805725097656,296.35711669921875,299.2230834960937,298.6969299316406,288.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597503373399,3.6240969336631685e-08,0.0012597140157595,-0.0936141461133956,0.0,0.0,0.0,-0.0227788742631673,60.0,19.57723045349121,0.0,-1.0819940854389642e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.0001179992395918,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0001242589059984,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,9.177724132314324e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,0.0001242588914465,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0005894298665225,286.83612060546875,294.1499938964844,298.6573791503906,296.3492431640625,299.216796875,298.6786193847656,288.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257270690985,3.595095421360384e-08,0.0012572348350659,-0.0928638130426406,0.0,0.0,0.0,-0.0226351022720336,60.0,19.524259567260746,0.0,-1.077739142374412e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,0.0001177268059109,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,0.0001239720149897,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,9.156534360954538e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.0001239720004377,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,0.000588069029618,286.8428039550781,294.1499938964844,298.63201904296875,296.3397521972656,299.2099304199219,298.6546936035156,288.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543636839836,3.5611407156466164e-08,0.0012543280608952,-0.0919851288199424,0.0,0.0,0.0,-0.0224667582660913,60.0,19.4548454284668,0.0,-1.0727681853950345e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,0.0001171597832581,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,0.0001233749062521,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,9.112432599067688e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,0.0001233749062521,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,0.000585236644838,286.85614013671875,294.1499938964844,298.5751647949219,296.31622314453125,299.1957702636719,298.60369873046875,288.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248326501809,3.490472977318859e-08,0.0012482915772125,-0.0901557356119155,0.0,0.0,0.0,-0.0221164599061012,60.0,19.30656814575196,0.0,-1.062459134004712e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,0.0001171597832581,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,0.0001233749062521,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,9.112432599067688e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,0.0001233749062521,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,0.000585236644838,286.85614013671875,294.1499938964844,298.5751647949219,296.31622314453125,299.1957702636719,298.60369873046875,288.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248326501809,3.490472977318859e-08,0.0012482915772125,-0.0901557356119155,0.0,0.0,0.0,-0.0221164599061012,60.0,19.30656814575196,0.0,-1.062459134004712e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.000116531336971,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,0.0001227131288032,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,9.063553443411364e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0001227131142513,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,0.0005820974474772,286.86944580078125,294.1499938964844,298.5107421875,296.2870178222656,299.1805419921875,298.54498291015625,288.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416307581588,3.4121512726414955e-08,0.0012415966484695,-0.0881271585822105,0.0,0.0,0.0,-0.0217281952500343,60.0,19.13497543334961,0.0,-1.0510915871009274e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.000116531336971,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,0.0001227131288032,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,9.063553443411364e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0001227131142513,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,0.0005820974474772,286.86944580078125,294.1499938964844,298.5107421875,296.2870178222656,299.1805419921875,298.54498291015625,288.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416307581588,3.4121512726414955e-08,0.0012415966484695,-0.0881271585822105,0.0,0.0,0.0,-0.0217281952500343,60.0,19.13497543334961,0.0,-1.0510915871009274e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,0.0001158335362561,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.0001219783080159,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,9.009279892779888e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.00012197830074,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0005786117981187,286.8826599121094,294.1499938964844,298.4393615722656,296.25262451171875,299.16412353515625,298.4793395996094,288.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341963592916,3.3251858155836096e-08,0.0012341630645096,-0.0858734771609306,0.0,0.0,0.0,-0.0212970841675996,60.0,18.940814971923828,0.0,-1.0385409865421025e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,0.0001158335362561,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.0001219783080159,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,9.009279892779888e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.00012197830074,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0005786117981187,286.8826599121094,294.1499938964844,298.4393615722656,296.25262451171875,299.16412353515625,298.4793395996094,288.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341963592916,3.3251858155836096e-08,0.0012341630645096,-0.0858734771609306,0.0,0.0,0.0,-0.0212970841675996,60.0,18.940814971923828,0.0,-1.0385409865421025e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,0.0001150238749687,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,0.0001211256967508,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,8.946306479629129e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,0.0001211256894748,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,0.0005745674134232,286.8958435058594,294.1499938964844,298.3617858886719,296.21356201171875,299.1464538574219,298.4074401855469,288.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225569518283,3.224281996949685e-08,0.0012255372712388,-0.0832569822669029,0.0,0.0,0.0,-0.0207968726754188,60.0,18.721315383911133,0.0,-1.024073128519376e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,0.0001150238749687,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,0.0001211256967508,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453918457031,0.0,0.0,8.946306479629129e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,0.0001211256894748,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,0.0005745674134232,286.8958435058594,294.1499938964844,298.3617858886719,296.21356201171875,299.1464538574219,298.4074401855469,288.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225569518283,3.224281996949685e-08,0.0012255372712388,-0.0832569822669029,0.0,0.0,0.0,-0.0207968726754188,60.0,18.721315383911133,0.0,-1.024073128519376e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,0.0001145808273577,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,0.0001206591477966,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,8.911846816772595e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001206591332447,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,0.0005723542417399,286.90240478515625,294.1499938964844,298.32086181640625,296.1924133300781,299.1371765136719,298.36981201171875,288.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208584230393,3.1690685631247106e-08,0.0012208267580717,-0.0818245410919189,0.0,0.0,0.0,-0.0205232091248035,60.0,18.601221084594727,0.0,-1.0161991781387769e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,0.0001140487220254,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75897216796875,0.0,0.0,0.0001200988117489,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568664550781,0.0,0.0,8.870460442267358e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,0.0001200988044729,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,0.0005696963053196,286.9089050292969,294.1499938964844,298.2786560058594,296.1703186035156,299.1275329589844,298.330810546875,288.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151906266808,3.102756096495796e-08,0.0012151595437899,-0.0801035314798355,0.0,0.0,0.0,-0.0201944857835769,60.0,18.470314025878903,0.0,-1.00678278158739e-07,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,0.0001126375354942,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,0.0001186127701657,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,8.76070189406164e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0001186127556138,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,0.00056264718296,286.9217834472656,294.1499938964844,298.1907043457031,296.1233825683594,299.10711669921875,298.2490234375,288.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012001548893749,2.9268937495885442e-08,0.0012001255527138,-0.0755360126495361,0.0,0.0,0.0,-0.0193226784467697,60.0,18.164640426635746,0.0,-9.82021930440169e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,0.0001126375354942,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,0.0001186127701657,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,8.76070189406164e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0001186127556138,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,0.00056264718296,286.9217834472656,294.1499938964844,298.1907043457031,296.1233825683594,299.10711669921875,298.2490234375,288.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012001548893749,2.9268937495885442e-08,0.0012001255527138,-0.0755360126495361,0.0,0.0,0.0,-0.0193226784467697,60.0,18.164640426635746,0.0,-9.82021930440169e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823486328125,0.0,0.0,0.0001109976510633,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,0.0001168858871096,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794189453125,0.0,0.0,8.633155084680766e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,0.0001168858798337,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78424072265625,0.0,0.0,0.0005544556188397,286.9345703125,294.1499938964844,298.0985717773437,296.0732421875,299.0859680175781,298.1652526855469,288.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011826831614598,2.722535441535001e-08,0.0011826559202745,-0.0702226087450981,0.0,0.0,0.0,-0.0183096099644899,60.0,17.828338623046875,0.0,-9.536355349837325e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823486328125,0.0,0.0,0.0001109976510633,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,0.0001168858871096,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794189453125,0.0,0.0,8.633155084680766e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,0.0001168858798337,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78424072265625,0.0,0.0,0.0005544556188397,286.9345703125,294.1499938964844,298.0985717773437,296.0732421875,299.0859680175781,298.1652526855469,288.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011826831614598,2.722535441535001e-08,0.0011826559202745,-0.0702226087450981,0.0,0.0,0.0,-0.0183096099644899,60.0,17.828338623046875,0.0,-9.536355349837325e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,0.0001089611178031,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,0.0001147413204307,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904052734375,0.0,0.0,8.474757487419993e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,0.0001147413058788,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951965332031,0.0,0.0,0.0005442827241495,286.9470520019531,294.1499938964844,298.0030212402344,296.0204772949219,299.0633544921875,298.0790405273437,288.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609820649027,2.4687551558599807e-08,0.0011609573848545,-0.0636161491274833,0.0,0.0,0.0,-0.0170515216886997,60.0,17.436304092407227,0.0,-9.189627547812053e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,0.0001089611178031,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,0.0001147413204307,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904052734375,0.0,0.0,8.474757487419993e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,0.0001147413058788,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951965332031,0.0,0.0,0.0005442827241495,286.9470520019531,294.1499938964844,298.0030212402344,296.0204772949219,299.0633544921875,298.0790405273437,288.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609820649027,2.4687551558599807e-08,0.0011609573848545,-0.0636161491274833,0.0,0.0,0.0,-0.0170515216886997,60.0,17.436304092407227,0.0,-9.189627547812053e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,0.0001068452329491,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,0.0001125131893786,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,8.310188422910869e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0001125131821027,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,0.0005337134352885,286.9593505859375,294.1499938964844,297.9046936035156,295.9655456542969,299.0397644042969,297.9919738769531,288.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384350946173,2.2050945958085322e-08,0.0011384130921214,-0.0567438527941703,0.0,0.0,0.0,-0.0157444477081298,60.0,17.021982192993164,0.0,-8.836190801275735e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,0.0001068452329491,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,0.0001125131893786,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,8.310188422910869e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0001125131821027,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,0.0005337134352885,286.9593505859375,294.1499938964844,297.9046936035156,295.9655456542969,299.0397644042969,297.9919738769531,288.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384350946173,2.2050945958085322e-08,0.0011384130921214,-0.0567438527941703,0.0,0.0,0.0,-0.0157444477081298,60.0,17.021982192993164,0.0,-8.836190801275735e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,0.0001057542831404,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,0.000111364366603,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066711425781,0.0,0.0,8.225336932810023e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80889892578125,0.0,0.0,0.0001113643593271,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,0.0005282639758661,286.9654846191406,294.1499938964844,297.8547058105469,295.9374084472656,299.0279235839844,297.9486389160156,288.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268068337813,2.069154447781329e-08,0.001126786111854,-0.0531974397599697,0.0,0.0,0.0,-0.0150705203413963,60.0,16.811687469482422,0.0,-8.656667205286794e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148193359375,0.0,0.0,0.000104704136902,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0001102585156331,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81201171875,0.0,0.0,8.143659215420485e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0001102585010812,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,0.0005230182432569,286.9715270996094,294.1499938964844,297.80426025390625,295.9089660644531,299.0157775878906,297.9051513671875,288.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156176915392,1.938300897563749e-08,0.0011155982501804,-0.0497818626463413,0.0,0.0,0.0,-0.0144218299537897,60.0,16.59766960144043,0.0,-8.485598357310664e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,0.0001027852267725,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82452392578125,0.0,0.0,0.0001082378075807,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,7.994410407263786e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0001082378003047,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0005134329549036,286.9834899902344,294.1499938964844,297.7024841308594,295.8512878417969,298.99053955078125,297.8182678222656,288.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951703879982,1.6991998919024812e-08,0.0010951533913612,-0.0435364320874214,0.0,0.0,0.0,-0.0132365049794316,60.0,16.180057525634766,0.0,-8.177418209243117e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,0.0001027852267725,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82452392578125,0.0,0.0,0.0001082378075807,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,7.994410407263786e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0001082378003047,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0005134329549036,286.9834899902344,294.1499938964844,297.7024841308594,295.8512878417969,298.99053955078125,297.8182678222656,288.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951703879982,1.6991998919024812e-08,0.0010951533913612,-0.0435364320874214,0.0,0.0,0.0,-0.0132365049794316,60.0,16.180057525634766,0.0,-8.177418209243117e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83575439453125,0.0,0.0,0.0001011517306324,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,0.0001065176547854,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330078125,0.0,0.0,7.86736054578796e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0001065176475094,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,0.0005052732885815,286.9952392578125,294.1499938964844,297.6000061035156,295.7929992675781,298.96405029296875,297.7320861816406,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777660645544,1.4956665239651556e-08,0.0010777511633932,-0.0382160693407058,0.0,0.0,0.0,-0.0122275110334157,60.0,15.790169715881348,0.0,-7.91956651369219e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83575439453125,0.0,0.0,0.0001011517306324,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,0.0001065176547854,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330078125,0.0,0.0,7.86736054578796e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0001065176475094,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,0.0005052732885815,286.9952392578125,294.1499938964844,297.6000061035156,295.7929992675781,298.96405029296875,297.7320861816406,288.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777660645544,1.4956665239651556e-08,0.0010777511633932,-0.0382160693407058,0.0,0.0,0.0,-0.0122275110334157,60.0,15.790169715881348,0.0,-7.91956651369219e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,9.9816192232538e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,0.0001051112703862,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,7.76348533690907e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454284667969,0.0,0.0,0.0001051112631103,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,0.0004986019921489,287.0068664550781,294.1499938964844,297.4975280761719,295.73468017578125,298.9363708496094,297.6465759277344,288.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635363869369,1.3292621225957646e-08,0.0010635231155902,-0.0338638648390769,0.0,0.0,0.0,-0.0114025780931115,60.0,15.435287475585938,0.0,-7.711818028610652e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,9.9816192232538e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,0.0001051112703862,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,7.76348533690907e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454284667969,0.0,0.0,0.0001051112631103,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,0.0004986019921489,287.0068664550781,294.1499938964844,297.4975280761719,295.73468017578125,298.9363708496094,297.6465759277344,288.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635363869369,1.3292621225957646e-08,0.0010635231155902,-0.0338638648390769,0.0,0.0,0.0,-0.0114025780931115,60.0,15.435287475585938,0.0,-7.711818028610652e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,9.875884279608728e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,0.0001039978378685,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,7.68124737078324e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.0,0.0001039978233166,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85797119140625,0.0,0.0,0.0004933203454129,287.0184020996094,294.1499938964844,297.3957214355469,295.6768493652344,298.9076843261719,297.56121826171875,288.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522691300138,1.197521903861798e-08,0.0010522571392357,-0.0304169300943613,0.0,0.0,0.0,-0.0107494816184043,60.0,15.112863540649414,0.0,-7.549302694087602e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
