time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17721240,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,9.875884279608728e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,0.0001039978378685,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,7.68124737078324e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85565185546875,0.0,0.0,0.0001039978233166,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85797119140625,0.0,0.0,0.0004933203454129,287.0184020996094,294.1499938964844,297.3957214355469,295.6768493652344,298.9076843261719,297.56121826171875,288.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522691300138,1.197521903861798e-08,0.0010522571392357,-0.0304169300943613,0.0,0.0,0.0,-0.0107494816184043,60.0,15.112863540649414,0.0,-7.549302694087602e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,9.832545038079844e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,0.0001035414461512,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,7.647538586752489e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607482910156,0.0,0.0,0.0001035414388752,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,0.0004911554860882,287.0241394042969,294.1499938964844,297.3453063964844,295.64825439453125,298.8929748535156,297.5184020996094,288.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650584951,1.1435233204792894e-08,0.0010476391762495,-0.0290037617087364,0.0,0.0,0.0,-0.010481784120202,60.0,14.963695526123049,0.0,-7.48318882415333e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,9.796235099202022e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656005859375,0.0,0.0,0.0001031590873026,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86376953125,0.0,0.0,7.619297684868798e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,0.0001031590800266,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0004893417353741,287.0298767089844,294.1499938964844,297.2953186035156,295.6199951171875,298.8780517578125,297.47564697265625,288.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043779309839,1.0982831533112858e-08,0.0010437683667987,-0.02781967446208,0.0,0.0,0.0,-0.0102574964985251,60.0,14.822064399719238,0.0,-7.428022996691652e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,9.743556438479573e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757629394531,0.0,0.0,0.0001026043537422,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739318847656,0.0,0.0,7.578325312351808e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759765625,0.0,0.0,0.0001026043464662,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,0.0004867103125434,287.04132080078125,294.1499938964844,297.1969909667969,295.56475830078125,298.84716796875,297.3900756835937,288.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381642496213,1.0326490773593378e-08,0.001038154005073,-0.026101604104042,0.0,0.0,0.0,-0.0099321100860834,60.0,14.573548316955566,0.0,-7.348350550273609e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,9.743556438479573e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757629394531,0.0,0.0,0.0001026043537422,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739318847656,0.0,0.0,7.578325312351808e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759765625,0.0,0.0,0.0001026043464662,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,0.0004867103125434,287.04132080078125,294.1499938964844,297.1969909667969,295.56475830078125,298.84716796875,297.3900756835937,288.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381642496213,1.0326490773593378e-08,0.001038154005073,-0.026101604104042,0.0,0.0,0.0,-0.0099321100860834,60.0,14.573548316955566,0.0,-7.348350550273609e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.0,9.703098476165906e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,0.00010217831732,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88409423828125,0.0,0.0,7.546858250861987e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861083984375,0.0,0.0,0.0001021783100441,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,0.0004846893716603,287.0527038574219,294.1499938964844,297.1014099121094,295.5115966796875,298.8152160644531,297.3046569824219,288.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033854088746,9.822421986882546e-09,0.0010338443098589,-0.0247819721698761,0.0,0.0,0.0,-0.0096822250634431,60.0,14.351956367492676,0.0,-7.287452774562554e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.0,9.703098476165906e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,0.00010217831732,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88409423828125,0.0,0.0,7.546858250861987e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861083984375,0.0,0.0,0.0001021783100441,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,0.0004846893716603,287.0527038574219,294.1499938964844,297.1014099121094,295.5115966796875,298.8152160644531,297.3046569824219,288.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033854088746,9.822421986882546e-09,0.0010338443098589,-0.0247819721698761,0.0,0.0,0.0,-0.0096822250634431,60.0,14.351956367492676,0.0,-7.287452774562554e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89678955078125,0.0,0.0,9.672596934251489e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0001018571201711,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,7.523134263465181e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,0.0001018571128952,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,0.0004831657861359,287.0641174316406,294.1499938964844,297.0093078613281,295.46112060546875,298.7822570800781,297.2200012207031,288.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306031908839,9.442398862802293e-09,0.0010305937612429,-0.0237870030105114,0.0,0.0,0.0,-0.009493825957179,60.0,14.152060508728027,0.0,-7.241709454319789e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89678955078125,0.0,0.0,9.672596934251489e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0001018571201711,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,7.523134263465181e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,0.0001018571128952,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984375,0.0,0.0,0.0004831657861359,287.0641174316406,294.1499938964844,297.0093078613281,295.46112060546875,298.7822570800781,297.2200012207031,288.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306031908839,9.442398862802293e-09,0.0010305937612429,-0.0237870030105114,0.0,0.0,0.0,-0.009493825957179,60.0,14.152060508728027,0.0,-7.241709454319789e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,9.64923674473539e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,0.0001016111200442,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,7.504965469706804e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064025878906,0.0,0.0,0.0001016111127682,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085693359375,0.0,0.0,0.0004819988971576,287.0754699707031,294.1499938964844,296.9213562011719,295.4138488769531,298.7484130859375,297.1366577148437,288.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028113765642,9.15135078827234e-09,0.0010281046852469,-0.0230249408632516,0.0,0.0,0.0,-0.0093495389446616,60.0,13.97104549407959,0.0,-7.206772778545202e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,9.64923674473539e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,0.0001016111200442,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,7.504965469706804e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064025878906,0.0,0.0,0.0001016111127682,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085693359375,0.0,0.0,0.0004819988971576,287.0754699707031,294.1499938964844,296.9213562011719,295.4138488769531,298.7484130859375,297.1366577148437,288.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028113765642,9.15135078827234e-09,0.0010281046852469,-0.0230249408632516,0.0,0.0,0.0,-0.0093495389446616,60.0,13.97104549407959,0.0,-7.206772778545202e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120178222656,0.0,0.0,9.63839775067754e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,0.0001014969820971,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095153808594,0.0,0.0,7.496534817619249e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,0.0001014969748212,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91363525390625,0.0,0.0,0.0004814574785996,287.0811767578125,294.1499938964844,296.879150390625,295.3916015625,298.7313842773437,297.0950622558594,288.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269589256495,9.016308588627451e-09,0.0010269498452544,-0.0226713381707668,0.0,0.0,0.0,-0.0092825926840305,60.0,13.882769584655762,0.0,-7.190591588823736e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,9.630844579078256e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,0.0001014174486044,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91461181640625,0.0,0.0,7.490660209441558e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91656494140625,0.0,0.0,0.0001014174413285,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.918701171875,0.0,0.0,0.0004810801765415,287.0868530273437,294.1499938964844,296.8382263183594,295.370361328125,298.7139892578125,297.0542907714844,288.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261544957756,8.922205196881805e-09,0.0010261456482112,-0.022424928843975,0.0,0.0,0.0,-0.0092359436675906,60.0,13.80295753479004,0.0,-7.17932593374826e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,9.618860349291936e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,0.0001012912471196,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,7.481338980142027e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,0.0001012912398437,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,0.0004804815398529,287.0982360839844,294.1499938964844,296.7606201171875,295.33123779296875,298.6787414550781,296.9750061035156,288.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024876255542,8.772894410924437e-09,0.0010248674079775,-0.0220339521765708,0.0,0.0,0.0,-0.0091619165614247,60.0,13.656038284301758,0.0,-7.161470705341344e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,9.618860349291936e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,0.0001012912471196,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,7.481338980142027e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,0.0001012912398437,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288330078125,0.0,0.0,0.0004804815398529,287.0982360839844,294.1499938964844,296.7606201171875,295.33123779296875,298.6787414550781,296.9750061035156,288.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024876255542,8.772894410924437e-09,0.0010248674079775,-0.0220339521765708,0.0,0.0,0.0,-0.0091619165614247,60.0,13.656038284301758,0.0,-7.161470705341344e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,9.61084006121382e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0001012067878036,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,7.475101301679388e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,0.0001012067805277,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389953613281,0.0,0.0,0.0004800809256266,287.1096496582031,294.1499938964844,296.68927001953125,295.2969970703125,298.6428527832031,296.8990478515625,288.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240216506645,8.672970785994494e-09,0.0010240130359306,-0.0217722915112972,0.0,0.0,0.0,-0.0091123804450035,60.0,13.525802612304688,0.0,-7.14953287683784e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,9.61084006121382e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0001012067878036,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,7.475101301679388e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369201660156,0.0,0.0,0.0001012067805277,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389953613281,0.0,0.0,0.0004800809256266,287.1096496582031,294.1499938964844,296.68927001953125,295.2969970703125,298.6428527832031,296.8990478515625,288.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240216506645,8.672970785994494e-09,0.0010240130359306,-0.0217722915112972,0.0,0.0,0.0,-0.0091123804450035,60.0,13.525802612304688,0.0,-7.14953287683784e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476623535156,0.0,0.0,9.606032108422367e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,0.0001011561544146,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,7.471361459465697e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,0.0001011561471386,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,0.0004798407317139,287.1210327148437,294.1499938964844,296.62481689453125,295.2682800292969,298.60650634765625,296.82672119140625,288.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235091904178,8.613064927942561e-09,0.001023500575684,-0.0216154176741838,0.0,0.0,0.0,-0.0090826814994215,60.0,13.41077995300293,0.0,-7.142381264202413e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476623535156,0.0,0.0,9.606032108422367e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,0.0001011561544146,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,7.471361459465697e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,0.0001011561471386,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,0.0004798407317139,287.1210327148437,294.1499938964844,296.62481689453125,295.2682800292969,298.60650634765625,296.82672119140625,288.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235091904178,8.613064927942561e-09,0.001023500575684,-0.0216154176741838,0.0,0.0,0.0,-0.0090826814994215,60.0,13.41077995300293,0.0,-7.142381264202413e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,9.60388861130923e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,0.0001011335843941,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555358886719,0.0,0.0,7.469693809980527e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,0.0001011335771181,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0004797336587216,287.1324768066406,294.1499938964844,296.5679626464844,295.2455749511719,298.56988525390625,296.7586975097656,288.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023280667141,8.586361843754275e-09,0.0010232720524072,-0.0215454921126365,0.0,0.0,0.0,-0.0090694427490234,60.0,13.31093692779541,0.0,-7.139194480032529e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,9.60388861130923e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,0.0001011335843941,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555358886719,0.0,0.0,7.469693809980527e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,0.0001011335771181,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0004797336587216,287.1324768066406,294.1499938964844,296.5679626464844,295.2455749511719,298.56988525390625,296.7586975097656,288.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023280667141,8.586361843754275e-09,0.0010232720524072,-0.0215454921126365,0.0,0.0,0.0,-0.0090694427490234,60.0,13.31093692779541,0.0,-7.139194480032529e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,9.60351462708786e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623107910156,0.0,0.0,0.000101129648101,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,7.46940349927172e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,0.000101129640825,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,0.0004797150031663,287.13818359375,294.1499938964844,296.5426330566406,295.2366943359375,298.5514831542969,296.7254943847656,288.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232424829155,8.581711341548726e-09,0.0010232338681817,-0.0215333141386508,0.0,0.0,0.0,-0.0090671451762318,60.0,13.264826774597168,0.0,-7.1386395461559e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681396484375,0.0,0.0,9.603732178220524e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0001011319400276,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658203125,0.0,0.0,7.469573029084131e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676513671875,0.0,0.0,0.0001011319327517,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696350097656,0.0,0.0,0.0004797258879989,287.1438903808594,294.1499938964844,296.5194396972656,295.22955322265625,298.5330505371094,296.6943054199219,288.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232655331492,8.584423838442491e-09,0.0010232569184154,-0.0215404164046049,0.0,0.0,0.0,-0.009068489074707,60.0,13.22463035583496,0.0,-7.138962843100671e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,9.604879596736282e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,0.0001011440181173,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,7.47046506148763e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779357910156,0.0,0.0,0.0001011440108413,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798889160156,0.0,0.0,0.0004797831934411,287.15533447265625,294.1499938964844,296.4798889160156,295.220703125,298.4961853027344,296.6361694335937,288.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233860230073,8.598718181929144e-09,0.0010233774082735,-0.0215778518468141,0.0,0.0,0.0,-0.0090755671262741,60.0,13.154855728149414,0.0,-7.140668856209231e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,9.604879596736282e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,0.0001011440181173,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,7.47046506148763e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779357910156,0.0,0.0,0.0001011440108413,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798889160156,0.0,0.0,0.0004797831934411,287.15533447265625,294.1499938964844,296.4798889160156,295.220703125,298.4961853027344,296.6361694335937,288.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233860230073,8.598718181929144e-09,0.0010233774082735,-0.0215778518468141,0.0,0.0,0.0,-0.0090755671262741,60.0,13.154855728149414,0.0,-7.140668856209231e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887084960937,0.0,0.0,9.60681718424894e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,0.0001011644199024,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,7.471971912309527e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882507324219,0.0,0.0,0.0001011644126265,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,0.0004798799636773,287.16680908203125,294.1499938964844,296.45001220703125,295.2196350097656,298.45947265625,296.5867004394531,288.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235927766188,8.622858871376593e-09,0.001023584161885,-0.0216410644352436,0.0,0.0,0.0,-0.009087536484003,60.0,13.105233192443848,0.0,-7.14355010700274e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887084960937,0.0,0.0,9.60681718424894e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,0.0001011644199024,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,7.471971912309527e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882507324219,0.0,0.0,0.0001011644126265,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,0.0004798799636773,287.16680908203125,294.1499938964844,296.45001220703125,295.2196350097656,298.45947265625,296.5867004394531,288.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235927766188,8.622858871376593e-09,0.001023584161885,-0.0216410644352436,0.0,0.0,0.0,-0.009087536484003,60.0,13.105233192443848,0.0,-7.14355010700274e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,9.609391418052836e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,0.0001011915301205,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,7.473973528249189e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,0.0001011915228446,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,0.0004800085735041,287.17828369140625,294.1499938964844,296.4277648925781,295.2248229980469,298.42303466796875,296.54425048828125,288.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238670511171,8.654932770468804e-09,0.0010238584363833,-0.0217250566929578,0.0,0.0,0.0,-0.0091034369543194,60.0,13.069585800170898,0.0,-7.14737922180575e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,9.609391418052836e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,0.0001011915301205,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,7.473973528249189e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,0.0001011915228446,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,0.0004800085735041,287.17828369140625,294.1499938964844,296.4277648925781,295.2248229980469,298.42303466796875,296.54425048828125,288.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238670511171,8.654932770468804e-09,0.0010238584363833,-0.0217250566929578,0.0,0.0,0.0,-0.0091034369543194,60.0,13.069585800170898,0.0,-7.14737922180575e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,9.613505244487897e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0001012348438962,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,7.477173494407907e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,0.0001012348438962,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,0.000480214075651,287.1897888183594,294.1499938964844,296.410400390625,295.2341613769531,298.3868713378906,296.50750732421875,288.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243052383884,8.706187770712859e-09,0.0010242965072393,-0.0218592751771211,0.0,0.0,0.0,-0.0091288452968001,60.0,13.045639991760254,0.0,-7.153500547474323e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,9.613505244487897e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0001012348438962,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,7.477173494407907e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,0.0001012348438962,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,0.000480214075651,287.1897888183594,294.1499938964844,296.410400390625,295.2341613769531,298.3868713378906,296.50750732421875,288.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243052383884,8.706187770712859e-09,0.0010242965072393,-0.0218592751771211,0.0,0.0,0.0,-0.0091288452968001,60.0,13.045639991760254,0.0,-7.153500547474323e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146179199219,0.0,0.0,9.616681199986488e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,0.0001012682987493,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124206542969,0.0,0.0,7.479643682017922e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,0.0001012682914733,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160522460937,0.0,0.0,0.0004803727206308,287.195556640625,294.1499938964844,296.4034423828125,295.2402648925781,298.36895751953125,296.4916687011719,288.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246451711282,8.745765889273116e-09,0.001024636439979,-0.0219629108905792,0.0,0.0,0.0,-0.0091484729200601,60.0,13.039017677307127,0.0,-7.158228498838072e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198059082031,0.0,0.0,9.620322816772386e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191650390625,0.0,0.0,0.0001013066430459,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,7.482476212317124e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,0.00010130663577,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,0.000480554648675,287.2013244628906,294.1499938964844,296.3975830078125,295.24725341796875,298.3511047363281,296.476806640625,288.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250331833958,8.791137595665077e-09,0.0010250244522467,-0.0220817234367132,0.0,0.0,0.0,-0.0091709662228822,60.0,13.034360885620115,0.0,-7.163650650454656e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.0,0.0,9.630910062696783e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296325683594,0.0,0.0,0.0001014181325444,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281066894531,0.0,0.0,7.490710413549095e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,0.0001014181252685,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,0.0004810834943782,287.2128601074219,294.1499938964844,296.388916015625,295.2637939453125,298.3160400390625,296.45367431640625,288.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261593852192,8.923044525488422e-09,0.0010261504212394,-0.0224271304905414,0.0,0.0,0.0,-0.0092363487929105,60.0,13.03848361968994,0.0,-7.179426830816737e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.0,0.0,9.630910062696783e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296325683594,0.0,0.0,0.0001014181325444,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281066894531,0.0,0.0,7.490710413549095e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,0.0001014181252685,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,0.0004810834943782,287.2128601074219,294.1499938964844,296.388916015625,295.2637939453125,298.3160400390625,296.45367431640625,288.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261593852192,8.923044525488422e-09,0.0010261504212394,-0.0224271304905414,0.0,0.0,0.0,-0.0092363487929105,60.0,13.03848361968994,0.0,-7.179426830816737e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,9.644447709433734e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,0.000101560690382,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03863525390625,0.0,0.0,7.501240179408342e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.000101560683106,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421447753906,0.0,0.0,0.0004817597218789,287.2244873046875,294.1499938964844,296.3840637207031,295.28338623046875,298.2816467285156,296.4365539550781,288.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276022367179,9.091715824638412e-09,0.0010275931563228,-0.0228687897324562,0.0,0.0,0.0,-0.0093199675902724,60.0,13.054959297180176,0.0,-7.199624718623454e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,9.644447709433734e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,0.000101560690382,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03863525390625,0.0,0.0,7.501240179408342e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.000101560683106,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421447753906,0.0,0.0,0.0004817597218789,287.2244873046875,294.1499938964844,296.3840637207031,295.28338623046875,298.2816467285156,296.4365539550781,288.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276022367179,9.091715824638412e-09,0.0010275931563228,-0.0228687897324562,0.0,0.0,0.0,-0.0093199675902724,60.0,13.054959297180176,0.0,-7.199624718623454e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,9.660494833951816e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.0001017296672216,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,7.51372062950395e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,0.0001017296672216,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526428222656,0.0,0.0,0.0004825612995773,287.2361145019531,294.1499938964844,296.3826599121094,295.3056945800781,298.2477722167969,296.4235534667969,288.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293121449649,9.29164745144817e-09,0.0010293028317391,-0.023392291739583,0.0,0.0,0.0,-0.0094190835952758,60.0,13.080492973327637,0.0,-7.22360340432715e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,9.660494833951816e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.0001017296672216,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,7.51372062950395e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,0.0001017296672216,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526428222656,0.0,0.0,0.0004825612995773,287.2361145019531,294.1499938964844,296.3826599121094,295.3056945800781,298.2477722167969,296.4235534667969,288.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293121449649,9.29164745144817e-09,0.0010293028317391,-0.023392291739583,0.0,0.0,0.0,-0.0094190835952758,60.0,13.080492973327637,0.0,-7.22360340432715e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
