time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17723580,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618591308594,0.0,0.0,9.679333015810698e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0612487792969,0.0,0.0,0.0001019280534819,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,7.528372952947393e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614318847656,0.0,0.0,0.000101928046206,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0004835023428313,287.2477722167969,294.1499938964844,296.3843688964844,295.3303527832031,298.21453857421875,296.4144897460937,288.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313192615285,9.526365474243905e-09,0.0010313098318874,-0.0240068510174751,0.0,0.0,0.0,-0.0095354421064257,60.0,13.11500644683838,0.0,-7.251804134966734e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618591308594,0.0,0.0,9.679333015810698e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0612487792969,0.0,0.0,0.0001019280534819,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,7.528372952947393e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614318847656,0.0,0.0,0.000101928046206,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0004835023428313,287.2477722167969,294.1499938964844,296.3843688964844,295.3303527832031,298.21453857421875,296.4144897460937,288.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313192615285,9.526365474243905e-09,0.0010313098318874,-0.0240068510174751,0.0,0.0,0.0,-0.0095354421064257,60.0,13.11500644683838,0.0,-7.251804134966734e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671691894531,0.0,0.0,9.688917634775862e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,0.00010202897829,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,7.535827899118885e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,0.00010202897829,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0684814453125,0.0,0.0,0.0004839811299461,287.25360107421875,294.1499938964844,296.3862609863281,295.3434753417969,298.1979064941406,296.4096984863281,288.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323404567316,9.645782839129424e-09,0.0010323307942599,-0.0243195109069347,0.0,0.0,0.0,-0.0095946416258811,60.0,13.132166862487791,0.0,-7.266173440712009e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,9.699768997961657e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07183837890625,0.0,0.0,0.0001021432544803,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704040527344,0.0,0.0,7.544267282355577e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.072021484375,0.0,0.0,0.0001021432472043,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07379150390625,0.0,0.0,0.0004845231596846,287.2594299316406,294.1499938964844,296.3887939453125,295.3570251464844,298.181396484375,296.40594482421875,288.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334973921999,9.780984022711436e-09,0.0010334876133129,-0.0246734842658042,0.0,0.0,0.0,-0.0096616698428988,60.0,13.152239799499512,0.0,-7.282458369672895e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,9.723301627673207e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08251953125,0.0,0.0,0.0001023910590447,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08111572265625,0.0,0.0,7.562570681329817e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,0.0001023910517687,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844421386719,0.0,0.0,0.0004856986633967,287.27117919921875,294.1499938964844,296.39556884765625,295.3853454589844,298.1493835449219,296.4039306640625,288.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360031155869,1.0074176159946546e-08,0.0010359929874539,-0.025441076606512,0.0,0.0,0.0,-0.0098070101812481,60.0,13.20328140258789,0.0,-7.31783629248639e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,9.723301627673207e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08251953125,0.0,0.0,0.0001023910590447,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08111572265625,0.0,0.0,7.562570681329817e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,0.0001023910517687,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844421386719,0.0,0.0,0.0004856986633967,287.27117919921875,294.1499938964844,296.39556884765625,295.3853454589844,298.1493835449219,296.4039306640625,288.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360031155869,1.0074176159946546e-08,0.0010359929874539,-0.025441076606512,0.0,0.0,0.0,-0.0098070101812481,60.0,13.20328140258789,0.0,-7.31783629248639e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,9.74773574853316e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,0.0001026483587338,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,7.581574755022302e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0001026483587338,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,0.0004869191907346,287.282958984375,294.1499938964844,296.4043884277344,295.4149475097656,298.1181335449219,296.4053649902344,288.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386066278442,1.037861263597506e-08,0.0010385961504653,-0.0262380521744489,0.0,0.0,0.0,-0.0099579319357872,60.0,13.260862350463867,0.0,-7.354662301395366e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,9.74773574853316e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,0.0001026483587338,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,7.581574755022302e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,0.0001026483587338,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951232910156,0.0,0.0,0.0004869191907346,287.282958984375,294.1499938964844,296.4043884277344,295.4149475097656,298.1181335449219,296.4053649902344,288.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386066278442,1.037861263597506e-08,0.0010385961504653,-0.0262380521744489,0.0,0.0,0.0,-0.0099579319357872,60.0,13.260862350463867,0.0,-7.354662301395366e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,9.772856719791888e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10400390625,0.0,0.0,0.0001029128980007,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026306152344,0.0,0.0,7.60111361159943e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10418701171875,0.0,0.0,0.0001029128980007,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,0.0004881740605924,287.2947692871094,294.1499938964844,296.41485595703125,295.44549560546875,298.0875244140625,296.40924072265625,288.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412831325083,1.0691608487434225e-08,0.0010412724222987,-0.0270573887974023,0.0,0.0,0.0,-0.0101130967959761,60.0,13.322596549987791,0.0,-7.39261949433967e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,9.772856719791888e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10400390625,0.0,0.0,0.0001029128980007,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026306152344,0.0,0.0,7.60111361159943e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10418701171875,0.0,0.0,0.0001029128980007,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,0.0004881740605924,287.2947692871094,294.1499938964844,296.41485595703125,295.44549560546875,298.0875244140625,296.40924072265625,288.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412831325083,1.0691608487434225e-08,0.0010412724222987,-0.0270573887974023,0.0,0.0,0.0,-0.0101130967959761,60.0,13.322596549987791,0.0,-7.39261949433967e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,9.79841424850747e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001031820356729,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,7.62099152780138e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.114990234375,0.0,0.0,0.0001031820283969,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,0.0004894507001154,287.3066101074219,294.1499938964844,296.4266052246094,295.4765930175781,298.0573425292969,296.4150390625,288.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440060868859,1.1010040879000373e-08,0.0010439951438456,-0.0278908982872962,0.0,0.0,0.0,-0.0102709559723734,60.0,13.38748836517334,0.0,-7.431335546925767e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,9.79841424850747e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001031820356729,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,7.62099152780138e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.114990234375,0.0,0.0,0.0001031820283969,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,0.0004894507001154,287.3066101074219,294.1499938964844,296.4266052246094,295.4765930175781,298.0573425292969,296.4150390625,288.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440060868859,1.1010040879000373e-08,0.0010439951438456,-0.0278908982872962,0.0,0.0,0.0,-0.0102709559723734,60.0,13.38748836517334,0.0,-7.431335546925767e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208190917969,0.0,0.0,9.811222844291478e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,0.0001033169100992,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,7.63095376896672e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,0.0001033169100992,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220703125,0.0,0.0,0.0004900905187241,287.3125305175781,294.1499938964844,296.432861328125,295.4922180175781,298.04248046875,296.4188842773437,288.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453725699335,1.1169627889273672e-08,0.0010453613940626,-0.0283086020499467,0.0,0.0,0.0,-0.010350078344345,60.0,13.421321868896484,0.0,-7.450776706718899e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,9.823909203987569e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,0.0001034505039569,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,7.640820695087314e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0001034505039569,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,0.0004907242255285,287.3184814453125,294.1499938964844,296.4393005371094,295.50787353515625,298.0277709960937,296.4232177734375,288.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467243846505,1.1327693449914022e-08,0.001046712975949,-0.0287223104387521,0.0,0.0,0.0,-0.0104284388944506,60.0,13.455580711364746,0.0,-7.470057994396484e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,9.848974150372668e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,0.0001037144538713,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352233886719,0.0,0.0,7.660315895918757e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,0.0001037144465954,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383361816406,0.0,0.0,0.0004919763305224,287.33038330078125,294.1499938964844,296.4525451660156,295.5390319824219,297.998779296875,296.4329833984375,288.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493932059034,1.1639989416778462e-08,0.0010493815643712,-0.0295396484434604,0.0,0.0,0.0,-0.0105832479894161,60.0,13.52483081817627,0.0,-7.508225507990576e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,9.848974150372668e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,0.0001037144538713,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352233886719,0.0,0.0,7.660315895918757e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,0.0001037144465954,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383361816406,0.0,0.0,0.0004919763305224,287.33038330078125,294.1499938964844,296.4525451660156,295.5390319824219,297.998779296875,296.4329833984375,288.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493932059034,1.1639989416778462e-08,0.0010493815643712,-0.0295396484434604,0.0,0.0,0.0,-0.0105832479894161,60.0,13.52483081817627,0.0,-7.508225507990576e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,9.872791270026936e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474609375,0.0,0.0,0.0001039652561303,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461486816406,0.0,0.0,7.678839756408706e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,0.0001039652488543,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,0.0004931659786961,287.3423156738281,294.1499938964844,296.4660339355469,295.5696716308594,297.9706420898437,296.4442443847656,288.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519309435039,1.1936731603157114e-08,0.0010519189527258,-0.0303162205964326,0.0,0.0,0.0,-0.0107303550466895,60.0,13.59405517578125,0.0,-7.54458184815121e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,9.872791270026936e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474609375,0.0,0.0,0.0001039652561303,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461486816406,0.0,0.0,7.678839756408706e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,0.0001039652488543,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,0.0004931659786961,287.3423156738281,294.1499938964844,296.4660339355469,295.5696716308594,297.9706420898437,296.4442443847656,288.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519309435039,1.1936731603157114e-08,0.0010519189527258,-0.0303162205964326,0.0,0.0,0.0,-0.0107303550466895,60.0,13.59405517578125,0.0,-7.54458184815121e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,9.895530820358545e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0001042047151713,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571655273437,0.0,0.0,7.696526881773025e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585998535156,0.0,0.0,0.0001042047151713,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,0.0004943019011989,287.35430908203125,294.1499938964844,296.4793701171875,295.5993957519531,297.94342041015625,296.4566650390625,288.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354594089,1.2220064071755132e-08,0.0010543423704802,-0.0310576539486646,0.0,0.0,0.0,-0.0108708189800381,60.0,13.662784576416016,0.0,-7.579377125921384e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,9.895530820358545e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0001042047151713,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571655273437,0.0,0.0,7.696526881773025e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585998535156,0.0,0.0,0.0001042047151713,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,0.0004943019011989,287.35430908203125,294.1499938964844,296.4793701171875,295.5993957519531,297.94342041015625,296.4566650390625,288.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354594089,1.2220064071755132e-08,0.0010543423704802,-0.0310576539486646,0.0,0.0,0.0,-0.0108708189800381,60.0,13.662784576416016,0.0,-7.579377125921384e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,9.907158528221772e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,0.000104327154986,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1633605957031,0.0,0.0,7.705570169491693e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,0.000104327154986,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,0.0004948826972395,287.3610534667969,294.1499938964844,296.4866638183594,295.61553955078125,297.9286804199219,296.4637145996094,288.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555932531133,1.236493307743558e-08,0.0010555809130892,-0.0314367301762104,0.0,0.0,0.0,-0.0109426351264119,60.0,13.699440002441406,0.0,-7.59719895881972e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700134277344,0.0,0.0,9.91628476185724e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16949462890625,0.0,0.0,0.0001044232631102,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,7.712667866144329e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,0.0001044232558342,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,0.0004953385796397,287.3663330078125,294.1499938964844,296.4922180175781,295.6278991699219,297.9171142578125,296.4692687988281,288.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565660195425,1.2478642119617689e-08,0.001056553563103,-0.0317342616617679,0.0,0.0,0.0,-0.0109990071505308,60.0,13.72823715209961,0.0,-7.61120233505608e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,9.927071369020268e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17498779296875,0.0,0.0,0.0001045368553604,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737365722656,0.0,0.0,7.721057772869244e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751403808594,0.0,0.0,0.0001045368480845,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766967773437,0.0,0.0,0.0004958774079568,287.3723449707031,294.1499938964844,296.4983215332031,295.6415710449219,297.9038391113281,296.4755554199219,288.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577171342447,1.2613046607157232e-08,0.0010577044449746,-0.032085932791233,0.0,0.0,0.0,-0.0110656460747122,60.0,13.761653900146484,0.0,-7.627770770568534e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,9.936661081155762e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,0.0001046378383762,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,7.728517084615305e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,0.0001046378311002,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822204589844,0.0,0.0,0.0004963564570061,287.3783569335937,294.1499938964844,296.5041809082031,295.65478515625,297.890869140625,296.48175048828125,288.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587365832179,1.2732530585424229e-08,0.0010587238939478,-0.0323985554277896,0.0,0.0,0.0,-0.0111248679459095,60.0,13.79273796081543,0.0,-7.64251524287829e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.192138671875,0.0,0.0,9.954052802640943e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916198730469,0.0,0.0,0.0001048209742293,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903686523437,0.0,0.0,7.742043089820072e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,0.0001048209669534,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932983398437,0.0,0.0,0.0004972252063453,287.39044189453125,294.1499938964844,296.51495361328125,295.6797180175781,297.86553955078125,296.4931945800781,288.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605923598632,1.2949219474478468e-08,0.0010605794377624,-0.0329654850065708,0.0,0.0,0.0,-0.0112323025241494,60.0,13.84988021850586,0.0,-7.669289914247204e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.192138671875,0.0,0.0,9.954052802640943e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916198730469,0.0,0.0,0.0001048209742293,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903686523437,0.0,0.0,7.742043089820072e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,0.0001048209669534,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932983398437,0.0,0.0,0.0004972252063453,287.39044189453125,294.1499938964844,296.51495361328125,295.6797180175781,297.86553955078125,296.4931945800781,288.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605923598632,1.2949219474478468e-08,0.0010605794377624,-0.0329654850065708,0.0,0.0,0.0,-0.0112323025241494,60.0,13.84988021850586,0.0,-7.669289914247204e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,9.969289385480806e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,0.0001049814309226,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,7.753894169582054e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,0.0001049814236466,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,0.0004979863297194,287.40252685546875,294.1499938964844,296.5241394042969,295.7022705078125,297.84100341796875,296.5032958984375,288.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622167028486,1.3139069388046213e-08,0.0010622035479173,-0.0334621667861938,0.0,0.0,0.0,-0.0113264238461852,60.0,13.900028228759766,0.0,-7.692787562518788e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,9.969289385480806e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,0.0001049814309226,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,7.753894169582054e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,0.0001049814236466,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,0.0004979863297194,287.40252685546875,294.1499938964844,296.5241394042969,295.7022705078125,297.84100341796875,296.5032958984375,288.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622167028486,1.3139069388046213e-08,0.0010622035479173,-0.0334621667861938,0.0,0.0,0.0,-0.0113264238461852,60.0,13.900028228759766,0.0,-7.692787562518788e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,9.982847404899076e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,0.0001051241997629,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126770019531,0.0,0.0,7.76443921495229e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0001051241924869,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2155456542969,0.0,0.0,0.0004986635758541,287.41461181640625,294.1499938964844,296.5313720703125,295.7221374511719,297.81695556640625,296.5122375488281,288.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636619990691,1.3307994706224235e-08,0.0010636486113071,-0.0339040905237197,0.0,0.0,0.0,-0.0114101702347397,60.0,13.944955825805664,0.0,-7.713725835856168e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,9.982847404899076e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,0.0001051241997629,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126770019531,0.0,0.0,7.76443921495229e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0001051241924869,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2155456542969,0.0,0.0,0.0004986635758541,287.41461181640625,294.1499938964844,296.5313720703125,295.7221374511719,297.81695556640625,296.5122375488281,288.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636619990691,1.3307994706224235e-08,0.0010636486113071,-0.0339040905237197,0.0,0.0,0.0,-0.0114101702347397,60.0,13.944955825805664,0.0,-7.713725835856168e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,9.994107676902786e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,0.0001052427760441,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,7.773197285132483e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,0.0001052427687682,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,0.0004992260364815,287.4267272949219,294.1499938964844,296.53631591796875,295.73895263671875,297.7933044433594,296.5196533203125,288.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648616589605,1.3448296698470584e-08,0.0010648482711985,-0.0342711172997951,0.0,0.0,0.0,-0.0114797232672572,60.0,13.982818603515623,0.0,-7.731137685595969e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,9.994107676902786e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,0.0001052427760441,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,7.773197285132483e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,0.0001052427687682,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,0.0004992260364815,287.4267272949219,294.1499938964844,296.53631591796875,295.73895263671875,297.7933044433594,296.5196533203125,288.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648616589605,1.3448296698470584e-08,0.0010648482711985,-0.0342711172997951,0.0,0.0,0.0,-0.0114797232672572,60.0,13.982818603515623,0.0,-7.731137685595969e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.999712347052991e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23065185546875,0.0,0.0,0.0001053017986123,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,7.77755631133914e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,0.0001053017913363,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322692871094,0.0,0.0,0.0004995060153305,287.4327697753906,294.1499938964844,296.5378112792969,295.7460632324219,297.781494140625,296.5235595703125,288.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654593352228,1.3518129726719508e-08,0.0010654458310455,-0.0344537943601608,0.0,0.0,0.0,-0.0115143442526459,60.0,14.002389907836914,0.0,-7.739811280771391e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,0.0001000375559669,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,0.0001053443702403,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350769042969,0.0,0.0,7.78070098021999e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,0.0001053443702403,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,0.0004997079959139,287.4388427734375,294.1499938964844,296.5386047363281,295.7522888183594,297.76983642578125,296.5264892578125,288.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658859973773,1.35685027657928e-08,0.0010658724932,-0.034585565328598,0.0,0.0,0.0,-0.011539296247065,60.0,14.016982078552246,0.0,-7.746071162273439e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,0.000100100209238,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,0.0001054103558999,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,7.78557441662997e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,0.0001054103486239,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,0.0005000209785066,287.4509582519531,294.1499938964844,296.5378723144531,295.7618408203125,297.74688720703125,296.5294189453125,288.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665559675544,1.3646573648884441e-08,0.0010665423469617,-0.0347897820174694,0.0,0.0,0.0,-0.0115780113264918,60.0,14.035494804382324,0.0,-7.755777886586658e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,0.000100100209238,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,0.0001054103558999,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,7.78557441662997e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,0.0001054103486239,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,0.0005000209785066,287.4509582519531,294.1499938964844,296.5378723144531,295.7618408203125,297.74688720703125,296.5294189453125,288.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665559675544,1.3646573648884441e-08,0.0010665423469617,-0.0347897820174694,0.0,0.0,0.0,-0.0115780113264918,60.0,14.035494804382324,0.0,-7.755777886586658e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0001001454438664,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,0.0001054579770425,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,7.789092342136428e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,0.0001054579770425,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,0.0005002468824386,287.4631042480469,294.1499938964844,296.53375244140625,295.7672119140625,297.72430419921875,296.5291748046875,288.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670383926481,1.3702927681435996e-08,0.0010670246556401,-0.0349371917545795,0.0,0.0,0.0,-0.0116059500724077,60.0,14.043031692504885,0.0,-7.762788101217667e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0001001454438664,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,0.0001054579770425,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,7.789092342136428e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,0.0001054579770425,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,0.0005002468824386,287.4631042480469,294.1499938964844,296.53375244140625,295.7672119140625,297.72430419921875,296.5291748046875,288.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670383926481,1.3702927681435996e-08,0.0010670246556401,-0.0349371917545795,0.0,0.0,0.0,-0.0116059500724077,60.0,14.043031692504885,0.0,-7.762788101217667e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,0.000100175042462,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,0.0001054891545209,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,7.791394455125555e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,0.0001054891472449,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.000500394788105,287.4752197265625,294.1499938964844,296.5259094238281,295.7680358886719,297.7019348144531,296.5260009765625,288.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673541110008,1.373981461938456e-08,0.0010673403739929,-0.0350336767733097,0.0,0.0,0.0,-0.0116242375224828,60.0,14.041027069091797,0.0,-7.767378207290676e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
