time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725920,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,0.000100175042462,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,0.0001054891545209,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,7.791394455125555e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,0.0001054891472449,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.000500394788105,287.4752197265625,294.1499938964844,296.5259094238281,295.7680358886719,297.7019348144531,296.5260009765625,288.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673541110008,1.373981461938456e-08,0.0010673403739929,-0.0350336767733097,0.0,0.0,0.0,-0.0116242375224828,60.0,14.041027069091797,0.0,-7.767378207290676e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,0.0001001889977487,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,0.0001055038446793,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,7.79247930040583e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,0.0001055038446793,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,0.0005004644626751,287.4830017089844,294.1499938964844,296.5187683105469,295.7660217285156,297.6876525878906,296.5234069824219,288.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675028897821,1.3757198047414933e-08,0.0010674891527742,-0.0350791439414024,0.0,0.0,0.0,-0.0116328559815883,60.0,14.037745475769045,0.0,-7.769541809921068e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816467285156,0.0,0.0,0.0001001887576421,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,0.0001055035972967,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,7.792461110511795e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0001055035900208,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,0.0005004632985219,287.48736572265625,294.1499938964844,296.51397705078125,295.76397705078125,297.6797180175781,296.51953125,288.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674998629838,1.3756901395822752e-08,0.0010674861259758,-0.0350783728063106,0.0,0.0,0.0,-0.0116327069699764,60.0,14.028098106384276,0.0,-7.769504861698806e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,0.0001001926502794,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,0.0001055076936609,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,7.792763790348545e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,0.0001055076863849,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,0.0005004827398806,287.493408203125,294.1499938964844,296.50634765625,295.7599792480469,297.6686096191406,296.5159606933594,288.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675397934392,1.3761749073637476e-08,0.0010675260564312,-0.0350910536944866,0.0,0.0,0.0,-0.0116351023316383,60.0,14.020480155944824,0.0,-7.770108823024202e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,0.0001001906275632,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,0.0001055055618053,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,7.792605902068317e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,0.0001055055545293,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,0.0005004726117476,287.4994812011719,294.1499938964844,296.4975891113281,295.754638671875,297.6575622558594,296.5108337402344,288.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675170924514,1.3759223982390269e-08,0.0010675033554434,-0.0350844487547874,0.0,0.0,0.0,-0.0116338450461626,60.0,14.007401466369627,0.0,-7.769794763134996e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0001001800337689,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.0001054944077623,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,7.791782263666391e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0001054944004863,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,0.0005004197009839,287.5115966796875,294.1499938964844,296.47637939453125,295.7396545410156,297.6354064941406,296.49658203125,288.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674063814803,1.3746030091965622e-08,0.0010673926444724,-0.0350499339401721,0.0,0.0,0.0,-0.0116273146122694,60.0,13.96957778930664,0.0,-7.76815198832992e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0001001800337689,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.0001054944077623,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,7.791782263666391e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0001054944004863,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,0.0005004197009839,287.5115966796875,294.1499938964844,296.47637939453125,295.7396545410156,297.6354064941406,296.49658203125,288.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674063814803,1.3746030091965622e-08,0.0010673926444724,-0.0350499339401721,0.0,0.0,0.0,-0.0116273146122694,60.0,13.96957778930664,0.0,-7.76815198832992e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.000100158744317,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.0001054719905368,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,7.790126983309165e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0001054719905368,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,0.0005003133555874,287.5237121582031,294.1499938964844,296.45001220703125,295.7186889648437,297.6132202148437,296.4783630371094,288.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671790223568,1.3719508196174957e-08,0.0010671652853488,-0.0349805615842342,0.0,0.0,0.0,-0.0116141643375158,60.0,13.920591354370115,0.0,-7.764850806779577e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.000100158744317,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.0001054719905368,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,7.790126983309165e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0001054719905368,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,0.0005003133555874,287.5237121582031,294.1499938964844,296.45001220703125,295.7186889648437,297.6132202148437,296.4783630371094,288.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671790223568,1.3719508196174957e-08,0.0010671652853488,-0.0349805615842342,0.0,0.0,0.0,-0.0116141643375158,60.0,13.920591354370115,0.0,-7.764850806779577e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.000100147750345,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,0.0001054604072123,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.789271330693737e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0001054604072123,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0005002584657631,287.53582763671875,294.1499938964844,296.41998291015625,295.69158935546875,297.59088134765625,296.4559326171875,288.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670619085431,1.3705805379515825e-08,0.0010670482879504,-0.0349447205662727,0.0,0.0,0.0,-0.0116073722019791,60.0,13.858688354492188,0.0,-7.76314621475649e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.000100147750345,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,0.0001054604072123,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.789271330693737e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0001054604072123,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0005002584657631,287.53582763671875,294.1499938964844,296.41998291015625,295.69158935546875,297.59088134765625,296.4559326171875,288.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670619085431,1.3705805379515825e-08,0.0010670482879504,-0.0349447205662727,0.0,0.0,0.0,-0.0116073722019791,60.0,13.858688354492188,0.0,-7.76314621475649e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0001001651398837,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0001054787207976,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.790623931214213e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0001054787135217,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0005003453115932,287.5479431152344,294.1499938964844,296.38818359375,295.6588439941406,297.568359375,296.42974853515625,288.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672467760741,1.3727469827529148e-08,0.0010672330390661,-0.0350013896822929,0.0,0.0,0.0,-0.0116181094199419,60.0,13.785149574279783,0.0,-7.765842013895964e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0001001651398837,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.0001054787207976,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.790623931214213e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0001054787135217,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0005003453115932,287.5479431152344,294.1499938964844,296.38818359375,295.6588439941406,297.568359375,296.42974853515625,288.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672467760741,1.3727469827529148e-08,0.0010672330390661,-0.0350013896822929,0.0,0.0,0.0,-0.0116181094199419,60.0,13.785149574279783,0.0,-7.765842013895964e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0001001923301373,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,0.0001055073589668,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.792739052092656e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0001055073516909,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0005004811682738,287.55401611328125,294.1499938964844,296.37164306640625,295.6404724121094,297.556884765625,296.4146728515625,288.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675353696569,1.3761351169705447e-08,0.001067521632649,-0.0350900143384933,0.0,0.0,0.0,-0.0116349002346396,60.0,13.742169380187988,0.0,-7.7700590850327e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.000100210228993,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,0.000105526203697,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,7.79413094278425e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0001055261964211,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,0.0005005705170333,287.56005859375,294.1499938964844,296.354736328125,295.620849609375,297.5455322265625,296.4007263183594,288.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067726756446,1.3783650665288862e-08,0.0010677129030227,-0.0351483412086963,0.0,0.0,0.0,-0.011645957827568,60.0,13.70226764678955,0.0,-7.772835175501316e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0001002818607958,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0001056016335496,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.79970214352943e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0001056016335496,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0005009283777326,287.5721740722656,294.1499938964844,296.3197631835937,295.5780334472656,297.52252197265625,296.3697814941406,288.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684891603887,1.3872904602862944e-08,0.0010684753069654,-0.0353817977011203,0.0,0.0,0.0,-0.0116902012377977,60.0,13.612399101257324,0.0,-7.783952327145016e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0001002818607958,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0001056016335496,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.79970214352943e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0001056016335496,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0005009283777326,287.5721740722656,294.1499938964844,296.3197631835937,295.5780334472656,297.52252197265625,296.3697814941406,288.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684891603887,1.3872904602862944e-08,0.0010684753069654,-0.0353817977011203,0.0,0.0,0.0,-0.0116902012377977,60.0,13.612399101257324,0.0,-7.783952327145016e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0001003779616439,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0001057028348441,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.80717673478648e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0001057028275681,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.0005014084163121,287.58428955078125,294.1499938964844,296.283447265625,295.5308532714844,297.4992370605469,296.3367919921875,288.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695126838982,1.3992643488336398e-08,0.0010694987140595,-0.0356949865818023,0.0,0.0,0.0,-0.0117495581507682,60.0,13.515536308288574,0.0,-7.798877987852394e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0001003779616439,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0001057028348441,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.80717673478648e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0001057028275681,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.0005014084163121,287.58428955078125,294.1499938964844,296.283447265625,295.5308532714844,297.4992370605469,296.3367919921875,288.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695126838982,1.3992643488336398e-08,0.0010694987140595,-0.0356949865818023,0.0,0.0,0.0,-0.0117495581507682,60.0,13.515536308288574,0.0,-7.798877987852394e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0001004981968435,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0001058294437825,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,7.816527795512229e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,0.0001058294437825,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0005020090029574,287.596435546875,294.1499938964844,296.2459411621094,295.47967529296875,297.4756774902344,296.3018798828125,288.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707937180995,1.414245076603038e-08,0.0010707796318456,-0.0360868051648139,0.0,0.0,0.0,-0.0118238236755132,60.0,13.412137985229492,0.0,-7.817572367230241e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0001004981968435,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0001058294437825,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,7.816527795512229e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,0.0001058294437825,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,0.0005020090029574,287.596435546875,294.1499938964844,296.2459411621094,295.47967529296875,297.4756774902344,296.3018798828125,288.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707937180995,1.414245076603038e-08,0.0010707796318456,-0.0360868051648139,0.0,0.0,0.0,-0.0118238236755132,60.0,13.412137985229492,0.0,-7.817572367230241e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0001006086313282,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.000105945742689,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,7.825117791071534e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.0001059457354131,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0005025606951676,287.6051940917969,294.1499938964844,296.2182312011719,295.44061279296875,297.4583435058594,296.2748718261719,288.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719710262492,1.4280053584059262e-08,0.0010719567071646,-0.0364466868340969,0.0,0.0,0.0,-0.0118920421227812,60.0,13.331254959106444,0.0,-7.834763238179222e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0001006516176857,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0001059910064213,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.828461093595251e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,0.0001059910064213,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.0005027754232287,287.60858154296875,294.1499938964844,296.20733642578125,295.4249572753906,297.4515991210937,296.2643737792969,288.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724288877099,1.4333613407302437e-08,0.0010724145686253,-0.0365867651998996,0.0,0.0,0.0,-0.0119185922667384,60.0,13.299798011779783,0.0,-7.841459392921024e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0001007248283713,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.0001060681024682,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,7.834155258024111e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0001060680951923,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0005031410837545,287.6146545410156,294.1499938964844,296.18768310546875,295.3964233398437,297.4395751953125,296.2458190917969,288.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732094524428,1.44248319955409e-08,0.0010731950169429,-0.0368253216147422,0.0,0.0,0.0,-0.0119638163596391,60.0,13.24423885345459,0.0,-7.852870709257331e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0001008168401313,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0001061649963958,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,7.841311889933422e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,0.0001061649891198,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0005036007496528,287.6207275390625,294.1499938964844,296.16778564453125,295.3671264648437,297.42724609375,296.2261047363281,288.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741894366219,1.4539477177777373e-08,0.0010741748847067,-0.0371251441538333,0.0,0.0,0.0,-0.0120206484571099,60.0,13.18459129333496,0.0,-7.867225093605158e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0001010001578833,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0001063580348272,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,7.855569128878415e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0001063580275513,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0005045164143666,287.6329040527344,294.1499938964844,296.1274719238281,295.3065795898437,297.4025573730469,296.1867980957031,289.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761418379843,1.4767882916544297e-08,0.0010761270532384,-0.0377224348485469,0.0,0.0,0.0,-0.0121338749304413,60.0,13.06510066986084,0.0,-7.895860676399027e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,0.0001010001578833,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0001063580348272,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,7.855569128878415e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0001063580275513,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0005045164143666,287.6329040527344,294.1499938964844,296.1274719238281,295.3065795898437,297.4025573730469,296.1867980957031,289.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761418379843,1.4767882916544297e-08,0.0010761270532384,-0.0377224348485469,0.0,0.0,0.0,-0.0121338749304413,60.0,13.06510066986084,0.0,-7.895860676399027e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,0.0001011983767966,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0001065667674993,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,7.870986883062869e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,0.0001065667674993,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0005055065848864,287.6451110839844,294.1499938964844,296.08648681640625,295.2437438964844,297.3775939941406,296.1466369628906,289.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782536119222,1.5014862242423987e-08,0.0010782385943457,-0.0383682548999786,0.0,0.0,0.0,-0.0122563112527132,60.0,12.942120552062988,0.0,-7.926883682785046e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,0.0001011983767966,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0001065667674993,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,7.870986883062869e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,0.0001065667674993,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0005055065848864,287.6451110839844,294.1499938964844,296.08648681640625,295.2437438964844,297.3775939941406,296.1466369628906,289.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782536119222,1.5014862242423987e-08,0.0010782385943457,-0.0383682548999786,0.0,0.0,0.0,-0.0122563112527132,60.0,12.942120552062988,0.0,-7.926883682785046e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0001014180888887,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0001067981356754,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,7.88807519711554e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.0001067981283995,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0005066040903329,287.6573181152344,294.1499938964844,296.0450134277344,295.1790771484375,297.35186767578125,296.1048278808594,289.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805953061208,1.52886183713008e-08,0.0010805800557136,-0.0390840359032154,0.0,0.0,0.0,-0.0123920263722538,60.0,12.811820030212402,0.0,-7.961340742212998e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0001014180888887,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0001067981356754,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,7.88807519711554e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.0001067981283995,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0005066040903329,287.6573181152344,294.1499938964844,296.0450134277344,295.1790771484375,297.35186767578125,296.1048278808594,289.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805953061208,1.52886183713008e-08,0.0010805800557136,-0.0390840359032154,0.0,0.0,0.0,-0.0123920263722538,60.0,12.811820030212402,0.0,-7.961340742212998e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,0.0001016344685922,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,0.00010702599684,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,7.904905214672908e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.00010702599684,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.0005076849483884,287.6695556640625,294.1499938964844,296.003173828125,295.1129455566406,297.3260803222656,296.0631408691406,289.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829002130776,1.555823025967129e-08,0.0010828846134245,-0.0397889241576194,0.0,0.0,0.0,-0.0125256804749369,60.0,12.682169914245604,0.0,-7.995349449174682e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,0.0001016344685922,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,0.00010702599684,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,7.904905214672908e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.00010702599684,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.0005076849483884,287.6695556640625,294.1499938964844,296.003173828125,295.1129455566406,297.3260803222656,296.0631408691406,289.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829002130776,1.555823025967129e-08,0.0010828846134245,-0.0397889241576194,0.0,0.0,0.0,-0.0125256804749369,60.0,12.682169914245604,0.0,-7.995349449174682e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,0.0001017495960695,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0001071472288458,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,7.913859008112922e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,0.0001071472288458,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,0.0005082600400783,287.6756896972656,294.1499938964844,295.9821472167969,295.0794677734375,297.31298828125,296.0419006347656,289.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084126997739,1.570167462716654e-08,0.0010841113980859,-0.0401639305055141,0.0,0.0,0.0,-0.0125967925414443,60.0,12.614995956420898,0.0,-8.01347255219298e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,0.0001018632683553,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0001072669329005,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,7.922700751805678e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,0.0001072669329005,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,0.0005088278558105,287.68182373046875,294.1499938964844,295.96112060546875,295.0457763671875,297.2997131347656,296.0205993652344,289.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853387648239,1.5843314216112958e-08,0.0010853229323402,-0.0405341982841491,0.0,0.0,0.0,-0.0126670114696025,60.0,12.547221183776855,0.0,-8.031388176732437e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0001020889030769,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001075045438483,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,7.940250361571088e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0001075045365723,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0005099549889564,287.694091796875,294.1499938964844,295.9189758300781,294.9779968261719,297.2728271484375,295.97784423828125,289.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877427412196,1.6124456436727996e-08,0.0010877266759052,-0.0412691049277782,0.0,0.0,0.0,-0.0128063848242163,60.0,12.410123825073242,0.0,-8.067008394618824e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0001020889030769,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001075045438483,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,7.940250361571088e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0001075045365723,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0005099549889564,287.694091796875,294.1499938964844,295.9189758300781,294.9779968261719,297.2728271484375,295.97784423828125,289.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877427412196,1.6124456436727996e-08,0.0010877266759052,-0.0412691049277782,0.0,0.0,0.0,-0.0128063848242163,60.0,12.410123825073242,0.0,-8.067008394618824e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,0.0001023190634441,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0001077469059964,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,7.958151400089264e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0001077469059964,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0005111046484671,287.70635986328125,294.1499938964844,295.8768920898437,294.9100646972656,297.24615478515625,295.9352111816406,289.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901968926191,1.641123503759445e-08,0.0010901804780587,-0.042018674314022,0.0,0.0,0.0,-0.0129485605284571,60.0,12.273955345153809,0.0,-8.103422999283796e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,0.0001023190634441,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0001077469059964,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,7.958151400089264e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0001077469059964,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0005111046484671,287.70635986328125,294.1499938964844,295.8768920898437,294.9100646972656,297.24615478515625,295.9352111816406,289.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901968926191,1.641123503759445e-08,0.0010901804780587,-0.042018674314022,0.0,0.0,0.0,-0.0129485605284571,60.0,12.273955345153809,0.0,-8.103422999283796e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
