time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17728260,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,0.000102531426819,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0001079705325537,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,7.97466782387346e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,0.0001079705325537,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,0.0005121654248796,287.7186584472656,294.1499938964844,295.83502197265625,294.8423156738281,297.2190246582031,295.8924560546875,289.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924575617536,1.6675834046964155e-08,0.0010924409143626,-0.0427102148532867,0.0,0.0,0.0,-0.0130797233432531,60.0,12.135695457458496,0.0,-8.13709490898873e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,0.000102531426819,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0001079705325537,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,7.97466782387346e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,0.0001079705325537,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,0.0005121654248796,287.7186584472656,294.1499938964844,295.83502197265625,294.8423156738281,297.2190246582031,295.8924560546875,289.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924575617536,1.6675834046964155e-08,0.0010924409143626,-0.0427102148532867,0.0,0.0,0.0,-0.0130797233432531,60.0,12.135695457458496,0.0,-8.13709490898873e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,0.0001026979880407,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,0.0001081459340639,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,7.987623394001275e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0001081459340639,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.0005129975033923,287.7284851074219,294.1499938964844,295.8017578125,294.78857421875,297.1971435546875,295.8584289550781,289.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942331282421,1.6883376474652323e-08,0.0010942162480205,-0.0432525910437107,0.0,0.0,0.0,-0.013182614929974,60.0,12.02340602874756,0.0,-8.163554099382966e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0001027395119308,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0001081896625692,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,7.99085246399045e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0001081896552932,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0005132048972882,287.73095703125,294.1499938964844,295.7934875488281,294.7752380371094,297.191650390625,295.84991455078125,289.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946764377877,1.6935114643956695e-08,0.0010946594411507,-0.0433877930045127,0.0,0.0,0.0,-0.0132082672789692,60.0,11.995332717895508,0.0,-8.170156462483646e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0001028290571412,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,0.0001082839517039,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.997817010618746e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0001082839517039,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,0.0005136521649546,287.73712158203125,294.1499938964844,295.7728881835937,294.7420654296875,297.1777648925781,295.8288269042969,289.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956295300275,1.7046685840682585e-08,0.0010956125333905,-0.0436793453991413,0.0,0.0,0.0,-0.0132635729387402,60.0,11.925263404846191,0.0,-8.184404265421109e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,0.0001029229679261,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,0.0001083828465198,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,8.005121344467625e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,0.0001083828392438,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0005141212604939,287.7432556152344,294.1499938964844,295.75244140625,294.709228515625,297.16387939453125,295.8077697753906,289.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096629537642,1.7163696242050722e-08,0.0010966124245896,-0.0439850986003875,0.0,0.0,0.0,-0.0133215766400098,60.0,11.854849815368652,0.0,-8.199359768923389e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0001030859639286,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,0.0001085544936358,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,8.017798973014578e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0001085544863599,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,0.0005149355274625,287.7555847167969,294.1499938964844,295.7120361328125,294.6446533203125,297.1358337402344,295.76617431640625,289.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983670363202,1.7366797777640386e-08,0.0010983496904373,-0.0445157848298549,0.0,0.0,0.0,-0.0134222656488418,60.0,11.713820457458496,0.0,-8.225351422197491e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0001030859639286,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,0.0001085544936358,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,8.017798973014578e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0001085544863599,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,0.0005149355274625,287.7555847167969,294.1499938964844,295.7120361328125,294.6446533203125,297.1358337402344,295.76617431640625,289.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983670363202,1.7366797777640386e-08,0.0010983496904373,-0.0445157848298549,0.0,0.0,0.0,-0.0134222656488418,60.0,11.713820457458496,0.0,-8.225351422197491e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,0.0001032276486512,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0001087036871467,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,8.028818410821259e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,0.0001087036871467,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0005156432162038,287.7679138183594,294.1499938964844,295.67242431640625,294.5820007324219,297.10760498046875,295.7250671386719,289.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998777579516,1.754333567305366e-08,0.001099860179238,-0.0449770279228687,0.0,0.0,0.0,-0.0135097876191139,60.0,11.573321342468262,0.0,-8.247976523989564e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,0.0001032276486512,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0001087036871467,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,8.028818410821259e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,0.0001087036871467,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0005156432162038,287.7679138183594,294.1499938964844,295.67242431640625,294.5820007324219,297.10760498046875,295.7250671386719,289.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998777579516,1.754333567305366e-08,0.001099860179238,-0.0449770279228687,0.0,0.0,0.0,-0.0135097876191139,60.0,11.573321342468262,0.0,-8.247976523989564e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,0.0001033230364555,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,0.0001088041390175,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,8.036237704800442e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,0.0001088041317416,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0005161197041161,287.7802124023437,294.1499938964844,295.6336975097656,294.52166748046875,297.0790710449219,295.68505859375,289.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008925503119,1.7662186380107414e-08,0.001100874855183,-0.0452875345945358,0.0,0.0,0.0,-0.0135686993598937,60.0,11.434864044189451,0.0,-8.263226192184447e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,0.0001033230364555,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,0.0001088041390175,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,8.036237704800442e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,0.0001088041317416,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.0005161197041161,287.7802124023437,294.1499938964844,295.6336975097656,294.52166748046875,297.0790710449219,295.68505859375,289.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008925503119,1.7662186380107414e-08,0.001100874855183,-0.0452875345945358,0.0,0.0,0.0,-0.0135686993598937,60.0,11.434864044189451,0.0,-8.263226192184447e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.0001033805019687,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.000108864653157,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,8.040707325562835e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0001088646458811,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,0.0005164067842997,287.7925109863281,294.1499938964844,295.5960388183594,294.46405029296875,297.05035400390625,295.646484375,289.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015076888725,1.7733794877017317e-08,0.0011014899937435,-0.0454746112227439,0.0,0.0,0.0,-0.013604212552309,60.0,11.29792594909668,0.0,-8.27242132572792e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.0001033805019687,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.000108864653157,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,8.040707325562835e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0001088646458811,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56915283203125,0.0,0.0,0.0005164067842997,287.7925109863281,294.1499938964844,295.5960388183594,294.46405029296875,297.05035400390625,295.646484375,289.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015076888725,1.7733794877017317e-08,0.0011014899937435,-0.0454746112227439,0.0,0.0,0.0,-0.013604212552309,60.0,11.29792594909668,0.0,-8.27242132572792e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,0.0001034165470628,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,0.0001089026118279,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,8.04351075203158e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0001089026045519,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0005165868205949,287.7986755371094,294.1499938964844,295.5776672363281,294.4364013671875,297.0359802246094,295.6272277832031,289.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018946534022,1.7778708283344713e-08,0.001101876841858,-0.0455919429659843,0.0,0.0,0.0,-0.0136264925822615,60.0,11.229369163513184,0.0,-8.278190222199555e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,0.0001034287124639,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,0.0001089154247893,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,8.044457354117185e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,0.0001089154175133,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,0.0005166476476006,287.8048095703125,294.1499938964844,295.5596008300781,294.4095764160156,297.02154541015625,295.6081848144531,289.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110201863572,1.7793865936255315e-08,0.0011020008241757,-0.0456315465271472,0.0,0.0,0.0,-0.0136339785531163,60.0,11.16153049468994,0.0,-8.280138530381009e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,0.0001034193264786,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,0.0001089055367629,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,8.043726847972721e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,0.0001089055294869,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0005166007322259,287.8171081542969,294.1499938964844,295.52447509765625,294.358642578125,296.9926452636719,295.5712280273437,289.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019203811883,1.7782165073754186e-08,0.0011019025696441,-0.0456009767949581,0.0,0.0,0.0,-0.0136281866580247,60.0,11.027584075927734,0.0,-8.278635021952142e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,0.0001034193264786,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,0.0001089055367629,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,8.043726847972721e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,0.0001089055294869,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0005166007322259,287.8171081542969,294.1499938964844,295.52447509765625,294.358642578125,296.9926452636719,295.5712280273437,289.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019203811883,1.7782165073754186e-08,0.0011019025696441,-0.0456009767949581,0.0,0.0,0.0,-0.0136281866580247,60.0,11.027584075927734,0.0,-8.278635021952142e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0001033420267049,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.000108824140625,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,8.037714724196121e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,0.0001088241333491,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.000516214640811,287.829345703125,294.1499938964844,295.4908447265625,294.31170654296875,296.963623046875,295.53643798828125,289.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010955786332,1.7685852782278744e-08,0.0011010778835043,-0.0453493632376194,0.0,0.0,0.0,-0.0135804349556565,60.0,10.89981746673584,0.0,-8.26626447292256e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0001033420267049,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.000108824140625,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,8.037714724196121e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,0.0001088241333491,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.000516214640811,287.829345703125,294.1499938964844,295.4908447265625,294.31170654296875,296.963623046875,295.53643798828125,289.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010955786332,1.7685852782278744e-08,0.0011010778835043,-0.0453493632376194,0.0,0.0,0.0,-0.0135804349556565,60.0,10.89981746673584,0.0,-8.26626447292256e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0001032243380905,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.000108700201963,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,8.028560841921717e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.000108700201963,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0005156267434358,287.841552734375,294.1499938964844,295.4588623046875,294.26910400390625,296.9346618652344,295.5033874511719,289.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998450452461,1.7539209196115735e-08,0.0010998274665325,-0.0449662394821643,0.0,0.0,0.0,-0.0135077554732561,60.0,10.775723457336426,0.0,-8.247447169651424e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0001032243380905,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.000108700201963,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,8.028560841921717e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.000108700201963,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0005156267434358,287.841552734375,294.1499938964844,295.4588623046875,294.26910400390625,296.9346618652344,295.5033874511719,289.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998450452461,1.7539209196115735e-08,0.0010998274665325,-0.0449662394821643,0.0,0.0,0.0,-0.0135077554732561,60.0,10.775723457336426,0.0,-8.247447169651424e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,0.0001030909334076,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,0.0001085597177734,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,8.018185326363891e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001085597177734,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.000514960323926,287.8522644042969,294.1499938964844,295.4321594238281,294.235595703125,296.9091796875,295.4753723144531,289.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984250111505,1.7372983052155178e-08,0.0010984076652675,-0.044531937688589,0.0,0.0,0.0,-0.0134253576397895,60.0,10.66965389251709,0.0,-8.226142966805129e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,0.0001030663988785,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,0.0001085338881239,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,8.016276842681691e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.0001085338808479,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,0.0005148377967998,287.8537292480469,294.1499938964844,295.4286499023437,294.2313232421875,296.9057006835937,295.4717102050781,289.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981631930917,1.7342413727305942e-08,0.0010981458472087,-0.04445206746459,0.0,0.0,0.0,-0.0134102012962102,60.0,10.655717849731444,0.0,-8.22222787633109e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0001029821869451,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,0.0001084452087525,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,8.009727025637403e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,0.0001084452014765,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0005144171300344,287.8598022460937,294.1499938964844,295.41424560546875,294.21435546875,296.8912353515625,295.4560852050781,289.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972667951136,1.7237486105159405e-08,0.001097249565646,-0.0441779009997844,0.0,0.0,0.0,-0.0133581887930631,60.0,10.59620761871338,0.0,-8.208797197539752e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0001028686747304,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,0.0001083256720448,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,8.000898378668353e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,0.0001083256720448,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,0.0005138501292094,287.8658752441406,294.1499938964844,295.4003295898437,294.19873046875,296.8768005371094,295.4410705566406,289.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096051884815,1.709604013910848e-08,0.0010960347717627,-0.0438083112239837,0.0,0.0,0.0,-0.0132880415767431,60.0,10.53879737854004,0.0,-8.190711042743717e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,0.0001025985693559,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,0.0001080412403098,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,7.979890506248921e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.0001080412403098,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0005125008756294,287.87799072265625,294.1499938964844,295.3740539550781,294.1717529296875,296.8480529785156,295.4128723144531,289.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931761935353,1.6759493348672553e-08,0.0010931594297289,-0.0429288446903228,0.0,0.0,0.0,-0.0131212119013071,60.0,10.42994499206543,0.0,-8.147754471110602e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,0.0001025985693559,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,0.0001080412403098,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,7.979890506248921e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.0001080412403098,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0005125008756294,287.87799072265625,294.1499938964844,295.3740539550781,294.1717529296875,296.8480529785156,295.4128723144531,289.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931761935353,1.6759493348672553e-08,0.0010931594297289,-0.0429288446903228,0.0,0.0,0.0,-0.0131212119013071,60.0,10.42994499206543,0.0,-8.147754471110602e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.0001022783326334,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,0.0001077040142263,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,7.954982720548287e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0001077040069503,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0005109012126922,287.8900146484375,294.1499938964844,295.3500061035156,294.1508178710937,296.8195495605469,295.3869323730469,289.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897647589445,1.636047031183807e-08,0.0010897483443841,-0.0418859906494617,0.0,0.0,0.0,-0.0129234045743942,60.0,10.32885456085205,0.0,-8.096970560700356e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.0001022783326334,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,0.0001077040142263,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,7.954982720548287e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0001077040069503,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0005109012126922,287.8900146484375,294.1499938964844,295.3500061035156,294.1508178710937,296.8195495605469,295.3869323730469,289.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897647589445,1.636047031183807e-08,0.0010897483443841,-0.0418859906494617,0.0,0.0,0.0,-0.0129234045743942,60.0,10.32885456085205,0.0,-8.096970560700356e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0001019228802761,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,0.0001073297025868,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,7.927336264401674e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0001073297025868,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,0.0005091257044114,287.9019775390625,294.1499938964844,295.3273010253906,294.1340026855469,296.7912292480469,295.3626403808594,289.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859776521101,1.5917578366497764e-08,0.001085961703211,-0.0407283268868923,0.0,0.0,0.0,-0.0127038462087512,60.0,10.233624458312988,0.0,-8.040789367669279e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0001019228802761,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,0.0001073297025868,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,7.927336264401674e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0001073297025868,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,0.0005091257044114,287.9019775390625,294.1499938964844,295.3273010253906,294.1340026855469,296.7912292480469,295.3626403808594,289.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859776521101,1.5917578366497764e-08,0.001085961703211,-0.0407283268868923,0.0,0.0,0.0,-0.0127038462087512,60.0,10.233624458312988,0.0,-8.040789367669279e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,0.0001015450252452,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.0001069318095687,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.897947944002226e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.0001069318095687,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,0.0005072382627986,287.9138488769531,294.1499938964844,295.3050537109375,294.119140625,296.76318359375,295.33953857421875,289.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108195154462,1.544677807885364e-08,0.0010819360613822,-0.0394975394010543,0.0,0.0,0.0,-0.0124704511836171,60.0,10.142521858215332,-0.0,-7.981281413549368e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,0.0001015450252452,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.0001069318095687,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.897947944002226e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.0001069318095687,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,0.0005072382627986,287.9138488769531,294.1499938964844,295.3050537109375,294.119140625,296.76318359375,295.33953857421875,289.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108195154462,1.544677807885364e-08,0.0010819360613822,-0.0394975394010543,0.0,0.0,0.0,-0.0124704511836171,60.0,10.142521858215332,-0.0,-7.981281413549368e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0001013507862808,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001067272605723,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,7.882840145612136e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,0.0001067272605723,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,0.0005062679410912,287.9197998046875,294.1499938964844,295.2940673828125,294.11236572265625,296.7491760253906,295.3282470703125,289.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798793518915,1.5204751235842195e-08,0.0010798642178997,-0.038864754140377,0.0,0.0,0.0,-0.0123504558578133,60.0,10.097689628601074,-0.0,-7.950776392817718e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,0.000101149038528,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0001065148171619,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,7.867148815421388e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,0.0001065148098859,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,0.0005052601918578,287.9257202148437,294.1499938964844,295.2832336425781,294.1060485839844,296.7352600097656,295.3173217773437,289.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777296265587,1.4953378979498666e-08,0.0010777147253975,-0.0382074862718582,0.0,0.0,0.0,-0.0122258402407169,60.0,10.05430030822754,-0.0,-7.919154398905448e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,0.0001007410683087,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,0.0001060852009686,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,7.835417636670172e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.0001060851936927,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,0.0005032222834415,287.9375305175781,294.1499938964844,295.2618408203125,294.0946655273437,296.7075500488281,295.29571533203125,289.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733843082562,1.4445054929979053e-08,0.0010733698727563,-0.0368782095611095,0.0,0.0,0.0,-0.0119738513603806,60.0,9.968613624572754,-0.0,-7.85540166248211e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,0.0001007410683087,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,0.0001060852009686,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,7.835417636670172e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.0001060851936927,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,0.0005032222834415,287.9375305175781,294.1499938964844,295.2618408203125,294.0946655273437,296.7075500488281,295.29571533203125,289.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733843082562,1.4445054929979053e-08,0.0010733698727563,-0.0368782095611095,0.0,0.0,0.0,-0.0119738513603806,60.0,9.968613624572754,-0.0,-7.85540166248211e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,0.0001003164288704,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0001056380424415,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,7.802390609867871e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,0.0001056380351656,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0005011011380702,287.9491577148437,294.1499938964844,295.2408752441406,294.0848693847656,296.6803283691406,295.2752990722656,289.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068859710358,1.3915972374434205e-08,0.0010688457405194,-0.0354944430291652,0.0,0.0,0.0,-0.0117115620523691,60.0,9.888919830322266,-0.0,-7.789318345885476e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
