time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17730600,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,0.0001003164288704,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0001056380424415,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,7.802390609867871e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,0.0001056380351656,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0005011011380702,287.9491577148437,294.1499938964844,295.2408752441406,294.0848693847656,296.6803283691406,295.2752990722656,289.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068859710358,1.3915972374434205e-08,0.0010688457405194,-0.0354944430291652,0.0,0.0,0.0,-0.0117115620523691,60.0,9.888919830322266,-0.0,-7.789318345885476e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,9.98945761239156e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0001051938088494,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.76957967900671e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0001051938015734,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,0.0004989939043298,287.9608459472656,294.1499938964844,295.2203674316406,294.0765075683594,296.653076171875,295.2549133300781,289.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643652640283,1.3390357267439867e-08,0.0010643518762663,-0.0341195501387119,0.0,0.0,0.0,-0.0114509956911206,60.0,9.808724403381348,-0.0,-7.723944861481868e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,9.98945761239156e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0001051938088494,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.76957967900671e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0001051938015734,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,0.0004989939043298,287.9608459472656,294.1499938964844,295.2203674316406,294.0765075683594,296.653076171875,295.2549133300781,289.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643652640283,1.3390357267439867e-08,0.0010643518762663,-0.0341195501387119,0.0,0.0,0.0,-0.0114509956911206,60.0,9.808724403381348,-0.0,-7.723944861481868e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,9.948322986019777e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,0.0001047606419888,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,7.737585838185623e-05,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,0.0001047606347128,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,0.0004969391738995,287.971923828125,294.1499938964844,295.2010498046875,294.0697631835937,296.6273193359375,295.2362060546875,289.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599821107462,1.2877835686708753e-08,0.0010599693050608,-0.032778725028038,0.0,0.0,0.0,-0.0111969159916043,60.0,9.73690414428711,-0.0,-7.660464262926325e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.946610225597396e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,0.0001047425976139,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,7.736253610346466e-05,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,0.0001047425976139,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,0.000496853608638,287.9723815917969,294.1499938964844,295.20025634765625,294.06951904296875,296.626220703125,295.23541259765625,289.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597995715215,1.2856491871104936e-08,0.0010597867658361,-0.032722882926464,0.0,0.0,0.0,-0.0111863352358341,60.0,9.733911514282228,-0.0,-7.657826728291185e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,9.925550693878904e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,0.0001045208337018,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,7.719873974565417e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,0.0001045208264258,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,0.0004958016215823,287.97808837890625,294.1499938964844,295.1903686523437,294.0664978027344,296.613037109375,295.22607421875,289.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057555549778,1.2594096432394508e-08,0.0010575429769232,-0.0320363491773605,0.0,0.0,0.0,-0.0110562536865472,60.0,9.698929786682127,-0.0,-7.625433084967882e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.904190665110946e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,0.0001042959047481,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.703260780544952e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.0001042958974721,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,0.0004947346751578,287.9838562011719,294.1499938964844,295.1805725097656,294.0637512207031,296.5997314453125,295.2165222167969,289.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552806779742,1.2327964427072402e-08,0.0010552683379501,-0.0313399918377399,0.0,0.0,0.0,-0.0109243262559175,60.0,9.66250991821289,-0.0,-7.59264864313991e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,9.862178558250888e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0001038534901454,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,7.670584454899654e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,0.0001038534901454,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.0004926360561512,287.9952697753906,294.1499938964844,295.16131591796875,294.0591125488281,296.5733337402344,295.1979064941406,289.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803461112,1.1804512922708454e-08,0.0010507917031645,-0.029970210045576,0.0,0.0,0.0,-0.0106648253276944,60.0,9.592780113220217,-0.0,-7.52837152617758e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,9.862178558250888e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0001038534901454,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,7.670584454899654e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,0.0001038534901454,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.0004926360561512,287.9952697753906,294.1499938964844,295.16131591796875,294.0591125488281,296.5733337402344,295.1979064941406,289.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803461112,1.1804512922708454e-08,0.0010507917031645,-0.029970210045576,0.0,0.0,0.0,-0.0106648253276944,60.0,9.592780113220217,-0.0,-7.52837152617758e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.821039566304536e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,0.000103420279629,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,7.638587703695521e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,0.000103420279629,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004905810928903,288.00665283203125,294.1499938964844,295.1424865722656,294.0555114746094,296.54718017578125,295.1798095703125,289.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464201914146,1.1291948709413193e-08,0.0010464088991284,-0.0286287553608417,0.0,0.0,0.0,-0.010410726070404,60.0,9.526293754577637,-0.0,-7.465695261998917e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.821039566304536e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,0.000103420279629,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,7.638587703695521e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,0.000103420279629,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0004905810928903,288.00665283203125,294.1499938964844,295.1424865722656,294.0555114746094,296.54718017578125,295.1798095703125,289.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464201914146,1.1291948709413193e-08,0.0010464088991284,-0.0286287553608417,0.0,0.0,0.0,-0.010410726070404,60.0,9.526293754577637,-0.0,-7.465695261998917e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.780747495824472e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0001029959894367,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,7.607249426655471e-05,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,0.0001029959894367,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,0.0004885684465989,288.0179443359375,294.1499938964844,295.1240539550781,294.05279541015625,296.521240234375,295.1620788574219,289.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421270271763,1.0789941384814485e-08,0.0010421162005513,-0.0273147821426391,0.0,0.0,0.0,-0.0101618589833378,60.0,9.462271690368652,-0.0,-7.404563717727798e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.780747495824472e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0001029959894367,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,7.607249426655471e-05,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,0.0001029959894367,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,0.0004885684465989,288.0179443359375,294.1499938964844,295.1240539550781,294.05279541015625,296.521240234375,295.1620788574219,289.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421270271763,1.0789941384814485e-08,0.0010421162005513,-0.0273147821426391,0.0,0.0,0.0,-0.0101618589833378,60.0,9.462271690368652,-0.0,-7.404563717727798e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.74225185927935e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0001025906021823,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,7.577308133477345e-05,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,0.0001025906021823,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0004866454692091,288.0291748046875,294.1499938964844,295.1060485839844,294.05084228515625,296.4956359863281,295.14508056640625,289.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380253661423,1.0310306386429602e-08,0.0010380150051787,-0.0260592363774776,0.0,0.0,0.0,-0.0099240839481353,60.0,9.40291690826416,-0.0,-7.346390873408384e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.74225185927935e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0001025906021823,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,7.577308133477345e-05,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,0.0001025906021823,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0004866454692091,288.0291748046875,294.1499938964844,295.1060485839844,294.05084228515625,296.4956359863281,295.14508056640625,289.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380253661423,1.0310306386429602e-08,0.0010380150051787,-0.0260592363774776,0.0,0.0,0.0,-0.0099240839481353,60.0,9.40291690826416,-0.0,-7.346390873408384e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.722946560941637e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,0.0001023873119265,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,7.562292739748955e-05,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,0.0001023873046506,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,0.0004856811428908,288.0347595214844,294.1499938964844,295.0971984863281,294.0501403808594,296.4828491210937,295.1365966796875,289.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359695879742,1.0069777012233772e-08,0.0010359595762565,-0.0254295542836189,0.0,0.0,0.0,-0.009804849512875,60.0,9.37311553955078,-0.0,-7.317304806520043e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.704507829155772e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,0.0001021931457216,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,7.547951827291399e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0001021931457216,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.0004847600939683,288.04034423828125,294.1499938964844,295.0884704589844,294.0495910644531,296.4701843261719,295.1282958984375,289.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340044973418,9.840051440335174e-09,0.0010339947184547,-0.024828128516674,0.0,0.0,0.0,-0.0096909627318382,60.0,9.344861030578612,-0.0,-7.289578718427947e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.668433631304651e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,0.0001018132679746,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,7.519894279539585e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0001018132679746,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,0.0004829581303056,288.0514831542969,294.1499938964844,295.0712890625,294.04888916015625,296.4449157714844,295.1119384765625,289.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301595320925,9.390597632830122e-09,0.0010301502188667,-0.0236513726413249,0.0,0.0,0.0,-0.0094681428745388,60.0,9.289668083190918,-0.0,-7.23548509995453e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.668433631304651e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,0.0001018132679746,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,7.519894279539585e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0001018132679746,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,0.0004829581303056,288.0514831542969,294.1499938964844,295.0712890625,294.04888916015625,296.4449157714844,295.1119384765625,289.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301595320925,9.390597632830122e-09,0.0010301502188667,-0.0236513726413249,0.0,0.0,0.0,-0.0094681428745388,60.0,9.289668083190918,-0.0,-7.23548509995453e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,9.634302841732278e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,0.0001014538574963,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.493347948184237e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0001014538502204,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0004812532279174,288.06256103515625,294.1499938964844,295.05450439453125,294.0486755371094,296.419921875,295.0960693359375,289.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265232995152,8.965359121759775e-09,0.0010265143355354,-0.0225379280745983,0.0,0.0,0.0,-0.0092573352158069,60.0,9.23770236968994,-0.0,-7.1844908688945e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,9.634302841732278e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,0.0001014538574963,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.493347948184237e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0001014538502204,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0004812532279174,288.06256103515625,294.1499938964844,295.05450439453125,294.0486755371094,296.419921875,295.0960693359375,289.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265232995152,8.965359121759775e-09,0.0010265143355354,-0.0225379280745983,0.0,0.0,0.0,-0.0092573352158069,60.0,9.23770236968994,-0.0,-7.1844908688945e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.602304635336624e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.0001011168933473,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,7.468459807569161e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,0.0001011168933473,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0004796548164449,288.0735778808594,294.1499938964844,295.0381164550781,294.0487670898437,296.3951416015625,295.08062744140625,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231138439849,8.566684250865821e-09,0.001023105229251,-0.021493962034583,0.0,0.0,0.0,-0.0090596945956349,60.0,9.188737869262695,-0.0,-7.136846136290842e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.602304635336624e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.0001011168933473,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,7.468459807569161e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,0.0001011168933473,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0004796548164449,288.0735778808594,294.1499938964844,295.0381164550781,294.0487670898437,296.3951416015625,295.08062744140625,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231138439849,8.566684250865821e-09,0.001023105229251,-0.021493962034583,0.0,0.0,0.0,-0.0090596945956349,60.0,9.188737869262695,-0.0,-7.136846136290842e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,9.572158160153776e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,0.0001007994360406,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,7.445013034157455e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,0.0001007994360406,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,0.0004781489551533,288.08453369140625,294.1499938964844,295.02215576171875,294.04913330078125,296.3705749511719,295.0655517578125,289.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199012467637,8.191089584386191e-09,0.0010198930976912,-0.0205103699117898,0.0,0.0,0.0,-0.0088734943419694,60.0,9.142019271850586,-0.0,-7.0921046813055e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,9.572158160153776e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,0.0001007994360406,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.0,0.0,7.445013034157455e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,0.0001007994360406,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,0.0004781489551533,288.08453369140625,294.1499938964844,295.02215576171875,294.04913330078125,296.3705749511719,295.0655517578125,289.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199012467637,8.191089584386191e-09,0.0010198930976912,-0.0205103699117898,0.0,0.0,0.0,-0.0088734943419694,60.0,9.142019271850586,-0.0,-7.0921046813055e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,9.557988232700154e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,0.0001006502207019,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,7.433992141159251e-05,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,0.0001006502207019,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,0.0004774411499965,288.0899963378906,294.1499938964844,295.0143127441406,294.0493469238281,296.3583679199219,295.0581359863281,289.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183916892856,8.014549912616076e-09,0.0010183836566284,-0.0200480353087186,0.0,0.0,0.0,-0.0087859770283102,60.0,9.119519233703612,-0.0,-7.07112306486124e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,9.545173088554292e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599853515625,0.0,0.0,0.000100515273516,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,7.424024806823581e-05,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86004638671875,0.0,0.0,0.000100515273516,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,0.0004768010112456,288.0954284667969,294.1499938964844,295.006591796875,294.0495910644531,296.3463134765625,295.0509948730469,289.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170268360525,7.854890959890781e-09,0.0010170189198106,-0.0196298975497484,0.0,0.0,0.0,-0.0087068295106291,60.0,9.098898887634276,-0.0,-7.052175021726725e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,9.521505853626876e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0001002660501399,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,7.405616634059697e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,0.0001002660501399,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,0.0004756188136525,288.1062316894531,294.1499938964844,294.9914245605469,294.05010986328125,296.3225402832031,295.0370178222656,289.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145045816898,7.560023718156117e-09,0.0010144970146939,-0.0188576318323612,0.0,0.0,0.0,-0.0085606481879949,60.0,9.05941677093506,-0.0,-7.017246872464966e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,9.521505853626876e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0001002660501399,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,7.405616634059697e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,0.0001002660501399,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,0.0004756188136525,288.1062316894531,294.1499938964844,294.9914245605469,294.05010986328125,296.3225402832031,295.0370178222656,289.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145045816898,7.560023718156117e-09,0.0010144970146939,-0.0188576318323612,0.0,0.0,0.0,-0.0085606481879949,60.0,9.05941677093506,-0.0,-7.017246872464966e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,9.498561848886312e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88104248046875,0.0,0.0,0.0001000244374154,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804626464844,0.0,0.0,7.387771620415151e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,0.0001000244301394,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,0.0004744726757053,288.1169738769531,294.1499938964844,294.97662353515625,294.0505065917969,296.2989807128906,295.0232849121094,289.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120606748387,7.274164381954051e-09,0.0010120534570887,-0.0181089248508214,0.0,0.0,0.0,-0.0084189400076866,60.0,9.021924018859863,-0.0,-6.983468381349668e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,9.498561848886312e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88104248046875,0.0,0.0,0.0001000244374154,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804626464844,0.0,0.0,7.387771620415151e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,0.0001000244301394,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,0.0004744726757053,288.1169738769531,294.1499938964844,294.97662353515625,294.0505065917969,296.2989807128906,295.0232849121094,289.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120606748387,7.274164381954051e-09,0.0010120534570887,-0.0181089248508214,0.0,0.0,0.0,-0.0084189400076866,60.0,9.021924018859863,-0.0,-6.983468381349668e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,9.477947605773808e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.980735194403678e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,7.371737592620775e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,9.980735194403678e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.0004734429530799,288.127685546875,294.1499938964844,294.9622497558594,294.0507202148437,296.275634765625,295.00982666015625,289.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098644997924,7.017333381043045e-09,0.0010098575148731,-0.0174362212419509,0.0,0.0,0.0,-0.0082916188985109,60.0,8.985886573791504,-0.0,-6.953190023750724e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,9.477947605773808e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.980735194403678e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,7.371737592620775e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,9.980735194403678e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.0004734429530799,288.127685546875,294.1499938964844,294.9622497558594,294.0507202148437,296.275634765625,295.00982666015625,289.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098644997924,7.017333381043045e-09,0.0010098575148731,-0.0174362212419509,0.0,0.0,0.0,-0.0082916188985109,60.0,8.985886573791504,-0.0,-6.953190023750724e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,9.459752618568018e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,9.961575415218248e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,7.35758658265695e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,9.961575415218248e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026794433594,0.0,0.0,0.0004725340986624,288.13836669921875,294.1499938964844,294.9482421875,294.0506286621094,296.25250244140625,294.99664306640625,289.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079256026074,6.7906475997858715e-09,0.0010079188505187,-0.0168424565345048,0.0,0.0,0.0,-0.0081792389973998,60.0,8.951391220092773,-0.0,-6.926519802163966e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,9.459752618568018e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,9.961575415218248e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,7.35758658265695e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,9.961575415218248e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026794433594,0.0,0.0,0.0004725340986624,288.13836669921875,294.1499938964844,294.9482421875,294.0506286621094,296.25250244140625,294.99664306640625,289.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079256026074,6.7906475997858715e-09,0.0010079188505187,-0.0168424565345048,0.0,0.0,0.0,-0.0081792389973998,60.0,8.951391220092773,-0.0,-6.926519802163966e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90740966796875,0.0,0.0,9.449900244362652e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071960449219,0.0,0.0,9.951199899660423e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,7.349923544097692e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.951199899660423e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,0.0004720419237855,288.1437072753906,294.1499938964844,294.94140625,294.0504150390625,296.2408752441406,294.9900207519531,289.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068758856505,6.667896901291215e-09,0.0010068692499771,-0.0165209248661994,0.0,0.0,0.0,-0.0081183863803744,60.0,8.933868408203125,-0.0,-6.912098626798979e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,9.441700967727228e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.942566248355432e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,7.34354616724886e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,9.942565520759672e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91314697265625,0.0,0.0,0.0004716323455795,288.1490478515625,294.1499938964844,294.93463134765625,294.05010986328125,296.229248046875,294.9833679199219,289.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060020722448,6.565743060349405e-09,0.0010059954365715,-0.0162533409893512,0.0,0.0,0.0,-0.0080677438527345,60.0,8.916327476501465,-0.0,-6.900109639218499e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.923095703125,0.0,0.0,9.428484918316826e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.928649524226783e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,7.333267421927303e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.0,0.0,9.928648796631025e-05,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,0.0004709722124971,288.15972900390625,294.1499938964844,294.9214172363281,294.0491027832031,296.2062072753906,294.9704284667969,289.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045925155282,6.401092988994605e-09,0.0010045861126855,-0.0158220473676919,0.0,0.0,0.0,-0.0079861124977469,60.0,8.88375473022461,-0.0,-6.88080703525884e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.923095703125,0.0,0.0,9.428484918316826e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.928649524226783e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,7.333267421927303e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.0,0.0,9.928648796631025e-05,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,0.0004709722124971,288.15972900390625,294.1499938964844,294.9214172363281,294.0491027832031,296.2062072753906,294.9704284667969,289.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045925155282,6.401092988994605e-09,0.0010045861126855,-0.0158220473676919,0.0,0.0,0.0,-0.0079861124977469,60.0,8.88375473022461,-0.0,-6.88080703525884e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
