time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732940,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,9.418475383426994e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,9.918108116835356e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,7.325481419684365e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,9.918108116835356e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,0.000470472179586,288.1703186035156,294.1499938964844,294.9085693359375,294.0474548339844,296.1835327148437,294.9578552246094,289.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035259183496,6.276380748460042e-09,0.0010035196319222,-0.0154953608289361,0.0,0.0,0.0,-0.007924286648631,60.0,8.85332202911377,-0.0,-6.866204671496234e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9334716796875,0.0,0.0,9.418475383426994e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,9.918108116835356e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,7.325481419684365e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,9.918108116835356e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,0.000470472179586,288.1703186035156,294.1499938964844,294.9085693359375,294.0474548339844,296.1835327148437,294.9578552246094,289.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035259183496,6.276380748460042e-09,0.0010035196319222,-0.0154953608289361,0.0,0.0,0.0,-0.007924286648631,60.0,8.85332202911377,-0.0,-6.866204671496234e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,9.411144128534944e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.910388325806708e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.943115234375,0.0,0.0,7.31977925170213e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436950683594,0.0,0.0,9.910387598210946e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,0.0004701059951912,288.1808776855469,294.1499938964844,294.8961181640625,294.0450744628906,296.1611633300781,294.945556640625,289.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027451207861,6.1850449206701805e-09,0.001002738950774,-0.0152561012655496,0.0,0.0,0.0,-0.0078790094703435,60.0,8.824647903442383,-0.0,-6.855519529835874e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,9.411144128534944e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.910388325806708e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.943115234375,0.0,0.0,7.31977925170213e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436950683594,0.0,0.0,9.910387598210946e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,0.0004701059951912,288.1808776855469,294.1499938964844,294.8961181640625,294.0450744628906,296.1611633300781,294.945556640625,289.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027451207861,6.1850449206701805e-09,0.001002738950774,-0.0152561012655496,0.0,0.0,0.0,-0.0078790094703435,60.0,8.824647903442383,-0.0,-6.855519529835874e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.404655429534614e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,9.903555474011227e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,7.314732647500932e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,9.903554746415466e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95465087890625,0.0,0.0,0.0004697818658314,288.19140625,294.1499938964844,294.884033203125,294.0418395996094,296.1389465332031,294.93341064453125,289.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002054545097,6.104208694068802e-09,0.0010020483750849,-0.0150443445891141,0.0,0.0,0.0,-0.0078389383852481,60.0,8.796635627746582,-0.0,-6.846070021993e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.404655429534614e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,9.903555474011227e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,7.314732647500932e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,9.903554746415466e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95465087890625,0.0,0.0,0.0004697818658314,288.19140625,294.1499938964844,294.884033203125,294.0418395996094,296.1389465332031,294.93341064453125,289.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002054545097,6.104208694068802e-09,0.0010020483750849,-0.0150443445891141,0.0,0.0,0.0,-0.0078389383852481,60.0,8.796635627746582,-0.0,-6.846070021993e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593811035156,0.0,0.0,9.401141142006963e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,9.899854921968654e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,7.311999797821045e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.899854921968654e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,0.0004696063406299,288.1966857910156,294.1499938964844,294.87811279296875,294.0398864746094,296.1278381347656,294.9273376464844,289.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001680153422,6.060431712029413e-09,0.0010016740998253,-0.0149296661838889,0.0,0.0,0.0,-0.0078172367066144,60.0,8.782557487487793,-0.0,-6.840955535380999e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,9.399207920068876e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,9.897819109028204e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,7.310495857382193e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.897819109028204e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,0.0004695097741205,288.2019348144531,294.1499938964844,294.872314453125,294.0376892089844,296.11669921875,294.9212646484375,289.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001474331133,6.036344313287145e-09,0.0010014682775363,-0.0148665662854909,0.0,0.0,0.0,-0.0078052962198853,60.0,8.768474578857422,-0.0,-6.838142496690125e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748840332031,0.0,0.0,9.39818492042832e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97467041015625,0.0,0.0,9.896741539705543e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,7.309700595214963e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.896741539705543e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,0.0004694586677942,288.21246337890625,294.1499938964844,294.8609619140625,294.032470703125,296.0946655273437,294.9093322753906,289.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013637365773,6.023600729321288e-09,0.0010013576829805,-0.014833184890449,0.0,0.0,0.0,-0.0077989702112972,60.0,8.741270065307617,-0.0,-6.83665390965871e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748840332031,0.0,0.0,9.39818492042832e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97467041015625,0.0,0.0,9.896741539705543e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,7.309700595214963e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.896741539705543e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,0.0004694586677942,288.21246337890625,294.1499938964844,294.8609619140625,294.032470703125,296.0946655273437,294.9093322753906,289.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013637365773,6.023600729321288e-09,0.0010013576829805,-0.014833184890449,0.0,0.0,0.0,-0.0077989702112972,60.0,8.741270065307617,-0.0,-6.83665390965871e-08,0.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.050000000745058,9.400896669831128e-05,298.390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.050000000745058,9.899597353069112e-05,298.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.050000000745058,7.311809167731553e-05,298.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.050000000745058,9.89959662547335e-05,298.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.050000000745058,0.0004695941170211,288.22296142578125,284.95001220703125,294.8500061035156,294.0260925292969,296.0729064941406,294.8976135253906,289.4289245605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057384815960631e-09,0.001001646509394,-0.014921685680747,0.0,0.0,0.0,-0.0078157186508178,60.0,8.715846061706543,-0.0,-6.840600264013119e-08,1.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.050000000745058,9.400896669831128e-05,298.390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.050000000745058,9.899597353069112e-05,298.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.050000000745058,7.311809167731553e-05,298.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.050000000745058,9.89959662547335e-05,298.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.050000000745058,0.0004695941170211,288.22296142578125,284.95001220703125,294.8500061035156,294.0260925292969,296.0729064941406,294.8976135253906,289.4289245605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057384815960631e-09,0.001001646509394,-0.014921685680747,0.0,0.0,0.0,-0.0078157186508178,60.0,8.715846061706543,-0.0,-6.840600264013119e-08,1.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.975341796875,0.6342335939407349,0.050000000745058,0.0406845919787883,298.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9753112792969,0.6342335939407349,0.050000000745058,0.0428428314626216,298.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9752197265625,0.6342335939407349,0.050000000745058,0.0316435694694519,298.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9753112792969,0.6342335939407349,0.050000000745058,0.0428428314626216,298.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754333496094,0.6342335939407349,0.050000000745058,0.2032279372215271,289.1497497558594,284.95001220703125,294.8446960449219,294.0226745605469,297.28839111328125,297.706787109375,289.6138000488281,1.0,0.1096930131316185,0.1904312968254089,0.1904312968254089,1.0,1.0,-0.4334520697593689,0.0175463873893022,0.4159056842327118,-0.0997787564992904,0.0,0.0,0.0,10.242947578430176,60.0,1066.942626953125,0.0,12.231308937072754,1.0,281.5313415527344,284.0006408691406,301.03045654296875,302.8016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.353432655728243e-22,-4.1767163278641217e-22,-4.1767163278641217e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.6326673626899719,0.050000000745058,0.0452350787818431,298.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.6326673626899719,0.050000000745058,0.0476347170770168,298.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.6326673626899719,0.050000000745058,0.0351828411221504,298.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.6326673626899719,0.050000000745058,0.0476347170770168,298.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01348876953125,0.6326673626899719,0.050000000745058,0.2259585857391357,290.1216735839844,284.95001220703125,294.83953857421875,294.01934814453125,297.4465026855469,298.3778686523437,290.70458984375,1.0,0.121071383357048,0.3808625936508178,0.3808625936508178,1.0,1.0,-0.4819870889186859,0.0801401063799858,0.4018470048904419,-0.0493665374815464,1.0,1.0,0.0,12.527584075927734,60.0,6563.0205078125,0.0,16.674955368041992,1.0,281.5798645019531,287.5133056640625,301.0013122558594,302.6067199707031,293.1499938964844,293.1499938964844,283.1499938964844,2777.53662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1012552455067634,1.0,0.0,0.0,0.5195431113243103,0.5195578336715698,2.4675463805579056e-07,3.106327772140503,3.1063148975372314,1.276346665690653e-05,0.0,0.0,-0.0,3938.612060546875,0.0,11.17100715637207,1234.9140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.5717363953590393,0.050000000745058,0.0456763543188571,298.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.5717363953590393,0.050000000745058,0.048099398612976,298.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.5717363953590393,0.050000000745058,0.0355260521173477,298.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.5717363953590393,0.050000000745058,0.048099398612976,298.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.5717363953590393,0.050000000745058,0.2281628400087356,287.26202392578125,284.95001220703125,294.82977294921875,294.0130920410156,296.9340209960937,298.3431701660156,286.4416198730469,1.0,0.1405509561300277,0.7617251873016357,0.7617251873016357,1.0,1.0,-0.4866912961006164,0.199968010187149,0.2867232859134674,0.0688786506652832,1.0,1.0,0.0,20.07122039794922,60.0,14562.4423828125,0.0,23.17144012451172,1.0,282.4965515136719,286.13897705078125,299.0958557128906,301.0650939941406,293.1499938964844,293.1499938964844,283.1499938964844,2678.68798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093197464942932,1.0,0.0,0.0,1.090146780014038,1.09014892578125,7.952350244977424e-08,4.26568078994751,4.265670776367188,9.788006536837202e-06,0.0,0.0,-0.0,5606.9951171875,0.0,39.6747932434082,1895.4039306640625,0.0,981.9244995117188,0.2791138887405395,1.0,0.0,3.0,1.0,0.0
17733840,298.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.5717363953590393,0.050000000745058,0.0456763543188571,298.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.5717363953590393,0.050000000745058,0.048099398612976,298.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.5717363953590393,0.050000000745058,0.0355260521173477,298.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.5717363953590393,0.050000000745058,0.048099398612976,298.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.5717363953590393,0.050000000745058,0.2281628400087356,287.26202392578125,284.95001220703125,294.82977294921875,294.0130920410156,296.9340209960937,298.3431701660156,286.4416198730469,1.0,0.1405509561300277,0.7617251873016357,0.7617251873016357,1.0,1.0,-0.4866912961006164,0.199968010187149,0.2867232859134674,0.0688786506652832,1.0,1.0,0.0,20.07122039794922,60.0,14562.4423828125,0.0,23.17144012451172,1.0,282.4965515136719,286.13897705078125,299.0958557128906,301.0650939941406,293.1499938964844,293.1499938964844,283.1499938964844,2678.68798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093197464942932,1.0,0.0,0.0,1.090146780014038,1.09014892578125,7.952350244977424e-08,4.26568078994751,4.265670776367188,9.788006536837202e-06,0.0,0.0,-0.0,5606.9951171875,0.0,39.6747932434082,1895.4039306640625,0.0,981.9244995117188,0.2791138887405395,1.0,0.0,3.0,1.0,0.0
17733900,298.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.5498785376548767,0.050000000745058,0.0458133742213249,298.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.5498785376548767,0.050000000745058,0.0482436902821064,298.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.5498785376548767,0.050000000745058,0.0356326252222061,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.5498785376548767,0.050000000745058,0.0482436902821064,298.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.5498785376548767,0.050000000745058,0.2288472950458526,285.98516845703125,284.95001220703125,294.8251647949219,294.0101318359375,296.8280334472656,298.3028259277344,285.6012268066406,1.0,0.1489463150501251,0.9521564841270448,0.9521564841270448,1.0,1.0,-0.488151341676712,0.2077635526657104,0.2803877890110016,0.0763668864965438,1.0,1.0,0.0,23.73406791687012,60.0,13771.5166015625,0.0,26.31929588317871,1.0,282.79638671875,285.3472900390625,297.8805847167969,299.542724609375,293.1499938964844,293.1499938964844,283.1499938964844,4124.0849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313177347183228,1.0,0.0,0.0,1.3526573181152344,1.3526605367660522,1.220961962644651e-07,4.265917778015137,4.265907764434815,9.78598382062046e-06,0.0,0.0,-0.0,5165.24658203125,0.0,75.75836944580078,1895.4361572265625,0.0,1116.6668701171875,0.340400218963623,1.0,0.0,3.0,1.0,0.0
17733960,298.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.533033549785614,0.050000000745058,0.0459441505372524,298.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.533033549785614,0.050000000745058,0.0483814030885696,298.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.533033549785614,0.050000000745058,0.0357343405485153,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.533033549785614,0.050000000745058,0.0483814030885696,298.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.533033549785614,0.050000000745058,0.2295005470514297,285.4237670898437,284.95001220703125,294.8207092285156,294.0072937011719,296.7662658691406,298.2630920410156,285.2757568359375,1.0,0.156503289937973,0.9617251753807068,0.9617251753807068,0.800000011920929,1.0,-0.4895451366901397,0.214479461312294,0.2750656902790069,0.0828136056661605,1.0,1.0,0.0,27.23296356201172,60.0,13390.2646484375,0.0,29.34635734558105,1.0,282.9803466796875,285.0419921875,297.1488037109375,298.52716064453125,293.1499938964844,293.1499938964844,283.1499938964844,5624.38818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055455207824707,1.0,0.0,0.0,1.5796527862548828,1.5796570777893066,1.6650098189074924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.81396484375,0.0,120.6562728881836,1895.4371337890625,0.0,960.1170043945312,0.3984044194221496,1.0,0.0,3.0,1.0,0.0
17734020,298.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.5101804733276367,0.050000000745058,0.0461813285946846,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.5101804733276367,0.050000000745058,0.0486311614513397,298.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.5101804733276367,0.050000000745058,0.0359188094735145,298.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.5101804733276367,0.050000000745058,0.0486311614513397,297.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.5101804733276367,0.050000000745058,0.230685293674469,285.0752868652344,284.95001220703125,294.81231689453125,294.0019836425781,295.9626159667969,298.19317626953125,285.0189514160156,1.0,0.1693440973758697,0.9808626174926758,0.9808626174926758,0.4000000059604645,1.0,-0.4920706450939178,0.3531199097633362,0.1389507204294204,0.2204330265522003,0.984378218650818,0.984378218650818,0.0,33.596126556396484,60.0,13303.865234375,0.0,34.91476058959961,1.0,283.1220703125,284.739990234375,296.6297912597656,297.7395935058594,293.1499938964844,293.1499938964844,283.1499938964844,9045.5263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158515572547913,1.0,0.0,0.0,1.9918739795684808,1.991880893707276,2.6473850311958813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.12109375,0.0,242.32774353027344,1895.4371337890625,0.0,558.0181884765625,0.4986922144889831,1.0,0.0,3.0,1.0,0.0
17734080,298.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.5101804733276367,0.050000000745058,0.0461813285946846,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.5101804733276367,0.050000000745058,0.0486311614513397,298.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.5101804733276367,0.050000000745058,0.0359188094735145,298.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.5101804733276367,0.050000000745058,0.0486311614513397,297.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.5101804733276367,0.050000000745058,0.230685293674469,285.0752868652344,284.95001220703125,294.81231689453125,294.0019836425781,295.9626159667969,298.19317626953125,285.0189514160156,1.0,0.1693440973758697,0.9808626174926758,0.9808626174926758,0.4000000059604645,1.0,-0.4920706450939178,0.3531199097633362,0.1389507204294204,0.2204330265522003,0.984378218650818,0.984378218650818,0.0,33.596126556396484,60.0,13303.865234375,0.0,34.91476058959961,1.0,283.1220703125,284.739990234375,296.6297912597656,297.7395935058594,293.1499938964844,293.1499938964844,283.1499938964844,9045.5263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158515572547913,1.0,0.0,0.0,1.9918739795684808,1.991880893707276,2.6473850311958813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.12109375,0.0,242.32774353027344,1895.4371337890625,0.0,558.0181884765625,0.4986922144889831,1.0,0.0,3.0,1.0,0.0
17734140,298.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.5003997683525085,0.050000000745058,0.0463156029582023,298.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.5003997683525085,0.050000000745058,0.0487725585699081,298.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.5003997683525085,0.050000000745058,0.0360232442617416,298.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.5003997683525085,0.050000000745058,0.0487725585699081,297.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.5003997683525085,0.050000000745058,0.2313560247421264,284.9229431152344,284.95001220703125,294.8072509765625,293.9988098144531,295.0436706542969,298.1548767089844,284.8639831542969,1.0,0.1761929392814636,0.9932060837745668,0.9932060837745668,0.1420027017593383,1.0,-0.4935043454170227,0.4719227254390716,0.0215816050767898,0.3385071158409118,0.9042397737503052,0.9042397737503052,0.0,37.2060546875,60.0,13260.57421875,-0.0,38.10717391967773,1.0,283.1429748535156,284.6009826660156,296.6296081542969,297.6669616699219,293.1499938964844,293.1499938964844,283.1499938964844,12296.462890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669881463050842,1.0,0.0,0.0,2.194908142089844,2.1949167251586914,3.214593959910417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.015625,0.0,330.1474609375,1895.4371337890625,0.0,415.33795166015625,0.5468294620513916,1.0,0.0,3.0,1.0,0.0
17734200,298.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.4960410892963409,0.050000000745058,0.0463835522532463,298.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.4960410892963409,0.050000000745058,0.048844113945961,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.4960410892963409,0.050000000745058,0.0360760986804962,298.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.4960410892963409,0.050000000745058,0.048844113945961,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.4960410892963409,0.050000000745058,0.2316954582929611,284.8460693359375,284.95001220703125,294.8045959472656,293.99713134765625,294.8263244628906,298.1357421875,284.80181884765625,1.0,0.1795273274183273,1.0,1.0,0.0,1.0,-0.4942273795604706,0.4942256212234497,1.748072577356652e-06,0.3606429100036621,0.836470901966095,0.836470901966095,0.0,39.0278434753418,60.0,13205.3525390625,-0.0,39.718692779541016,1.0,283.1467590332031,284.5599365234375,296.67431640625,297.6873779296875,293.1499938964844,293.1499938964844,283.1499938964844,15055.236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470828771591186,1.0,0.0,0.0,2.24398136138916,2.243990659713745,3.359942581937503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.92919921875,0.0,362.9229431152344,1895.4371337890625,0.0,368.3604736328125,0.5584756135940552,1.0,0.0,3.0,1.0,0.0
17734260,297.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.4862866103649139,0.050000000745058,0.0465525425970554,298.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.4862866103649139,0.050000000745058,0.0490220710635185,298.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.4862866103649139,0.050000000745058,0.0362075343728065,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.4862866103649139,0.050000000745058,0.0490220710635185,297.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.4862866103649139,0.050000000745058,0.2325395941734314,284.78350830078125,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.0887145996094,284.7998962402344,1.0,0.1875089704990387,1.0,1.0,0.0,1.0,-0.4960280954837799,0.4960277378559112,3.580462077934499e-07,0.3623854219913482,0.6907013058662415,0.6907013058662415,0.0,43.551048278808594,48.0,12921.1123046875,-0.0,43.729862213134766,1.0,283.1496276855469,284.63482666015625,296.827880859375,297.7973937988281,293.1499938964844,293.1499938964844,283.1499938964844,24231.138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143408536911011,1.0,0.0,0.0,2.0545125007629395,2.0545222759246826,2.816507844727312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.19775390625,0.0,327.43670654296875,1895.4371337890625,0.0,301.6533203125,0.5323007702827454,1.0,0.0,3.0,1.0,0.0
17734320,297.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.4862866103649139,0.050000000745058,0.0465525425970554,298.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.4862866103649139,0.050000000745058,0.0490220710635185,298.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.4862866103649139,0.050000000745058,0.0362075343728065,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.4862866103649139,0.050000000745058,0.0490220710635185,297.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.4862866103649139,0.050000000745058,0.2325395941734314,284.78350830078125,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.0887145996094,284.7998962402344,1.0,0.1875089704990387,1.0,1.0,0.0,1.0,-0.4960280954837799,0.4960277378559112,3.580462077934499e-07,0.3623854219913482,0.6907013058662415,0.6907013058662415,0.0,43.551048278808594,48.0,12921.1123046875,-0.0,43.729862213134766,1.0,283.1496276855469,284.63482666015625,296.827880859375,297.7973937988281,293.1499938964844,293.1499938964844,283.1499938964844,24231.138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143408536911011,1.0,0.0,0.0,2.0545125007629395,2.0545222759246826,2.816507844727312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.19775390625,0.0,327.43670654296875,1895.4371337890625,0.0,301.6533203125,0.5323007702827454,1.0,0.0,3.0,1.0,0.0
17734380,297.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.4839155673980713,0.050000000745058,0.0465961396694183,298.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.4839155673980713,0.050000000745058,0.0490679778158664,298.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.4839155673980713,0.050000000745058,0.0362414419651031,297.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.4839155673980713,0.050000000745058,0.0490679778158664,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.4839155673980713,0.050000000745058,0.2327573746442794,284.8747253417969,284.95001220703125,294.7919921875,293.98931884765625,294.79266357421875,298.05596923828125,284.9028625488281,1.0,0.1890674829483032,1.0,1.0,0.0,1.0,-0.4964929521083832,0.4964925944805145,3.586205821193289e-07,0.3631280958652496,0.6783266663551331,0.6783266663551331,0.0,44.72092819213867,48.0,12859.806640625,-0.0,44.77178192138672,1.0,283.1499328613281,284.7805480957031,296.9326477050781,297.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,23264.662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061354100704193,1.0,0.0,0.0,1.871939301490784,1.871948003768921,2.338174454052933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.29345703125,0.0,259.75408935546875,1895.4371337890625,0.0,286.59002685546875,0.496853768825531,1.0,0.0,3.0,1.0,0.0
17734440,297.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.4840200841426849,0.050000000745058,0.0465942062437534,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.4840200841426849,0.050000000745058,0.0490659438073635,298.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.4840200841426849,0.050000000745058,0.0362399369478225,297.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.4840200841426849,0.050000000745058,0.0490659438073635,297.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.4840200841426849,0.050000000745058,0.2327477037906646,284.8875732421875,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.0522155761719,284.9129333496094,1.0,0.1889411211013794,1.0,1.0,0.0,1.0,-0.496472418308258,0.4964720606803894,3.586279433420714e-07,0.3631677031517029,0.6818200945854187,0.6818200945854187,0.0,44.66978073120117,36.0,12873.6953125,-0.0,44.72615814208984,1.0,283.14996337890625,284.7900085449219,296.9443359375,297.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,22742.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062458276748657,1.0,0.0,0.0,1.8659534454345703,1.865962028503418,2.3232448143062362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.50390625,0.0,255.841796875,1895.4371337890625,0.0,286.7890625,0.4916214942932129,1.0,0.0,3.0,1.0,0.0
17734500,297.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.4852258861064911,0.050000000745058,0.0465719737112522,298.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.4852258861064911,0.050000000745058,0.0490425303578376,298.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.4852258861064911,0.050000000745058,0.0362226441502571,297.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.4852258861064911,0.050000000745058,0.0490425303578376,297.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.4852258861064911,0.050000000745058,0.2326366454362869,284.93017578125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.0374755859375,284.94439697265625,1.0,0.1877615004777908,1.0,1.0,0.0,1.0,-0.4962356090545654,0.4962352514266968,3.585336401101813e-07,0.3632294535636902,0.6970601677894592,0.6970601677894592,0.0,44.07762145996094,36.0,12891.099609375,-0.0,44.19837951660156,1.0,283.1499938964844,284.8212890625,296.9861145019531,297.970458984375,293.1499938964844,293.1499938964844,283.1499938964844,20382.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408441811800003,1.0,0.0,0.0,1.8399306535720823,1.839938759803772,2.2588963588532362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.19677734375,0.0,238.75924682617188,1895.4371337890625,0.0,290.7674560546875,0.4838897883892059,1.0,0.0,3.0,1.0,0.0
17734560,297.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4878142178058624,0.050000000745058,0.0465248189866542,298.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4878142178058624,0.050000000745058,0.0489928722381591,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4878142178058624,0.050000000745058,0.0361859686672687,297.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4878142178058624,0.050000000745058,0.0489928722381591,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.4878142178058624,0.050000000745058,0.2324011027812957,284.94976806640625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.0247497558594,284.95465087890625,1.0,0.1854216903448104,1.0,1.0,0.0,1.0,-0.495733231306076,0.4957328736782074,3.5821528854285134e-07,0.3630996942520141,0.707726240158081,0.707726240158081,0.0,42.81906509399414,25.0,12904.0908203125,-0.0,43.0783805847168,1.0,283.1499938964844,284.82666015625,297.011962890625,298.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,19091.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127865135669708,1.0,0.0,0.0,1.8390921354293823,1.839100003242493,2.256837916547738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.66162109375,0.0,233.6357421875,1895.4371337890625,0.0,298.7560729980469,0.4808980524539947,1.0,0.0,3.0,1.0,0.0
17734620,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4960321187973022,0.050000000745058,0.046383686363697,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4960321187973022,0.050000000745058,0.0488442555069923,298.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4960321187973022,0.050000000745058,0.0360762029886245,297.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4960321187973022,0.050000000745058,0.0488442555069923,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4960321187973022,0.050000000745058,0.2316961288452148,284.9551086425781,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.00372314453125,284.9539794921875,1.0,0.1784488260746002,1.0,1.0,0.0,1.0,-0.4942297041416168,0.4942293465137481,3.571594504592213e-07,0.3624821305274963,0.7140635251998901,0.7140635251998901,0.0,39.050071716308594,25.0,12873.4697265625,-0.0,39.73756408691406,1.0,283.1499938964844,284.82452392578125,297.021728515625,298.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,18243.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213330149650574,1.0,0.0,0.0,1.8378320932388303,1.8378397226333616,2.253746345104446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.97216796875,0.0,230.06202697753903,1895.4371337890625,0.0,314.9582824707031,0.4786703884601593,1.0,0.0,3.0,1.0,0.0
17734680,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4960321187973022,0.050000000745058,0.046383686363697,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4960321187973022,0.050000000745058,0.0488442555069923,298.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4960321187973022,0.050000000745058,0.0360762029886245,297.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4960321187973022,0.050000000745058,0.0488442555069923,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4960321187973022,0.050000000745058,0.2316961288452148,284.9551086425781,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.00372314453125,284.9539794921875,1.0,0.1784488260746002,1.0,1.0,0.0,1.0,-0.4942297041416168,0.4942293465137481,3.571594504592213e-07,0.3624821305274963,0.7140635251998901,0.7140635251998901,0.0,39.050071716308594,25.0,12873.4697265625,-0.0,39.73756408691406,1.0,283.1499938964844,284.82452392578125,297.021728515625,298.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,18243.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213330149650574,1.0,0.0,0.0,1.8378320932388303,1.8378397226333616,2.253746345104446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.97216796875,0.0,230.06202697753903,1895.4371337890625,0.0,314.9582824707031,0.4786703884601593,1.0,0.0,3.0,1.0,0.0
17734740,297.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.500912070274353,0.050000000745058,0.0463079363107681,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.500912070274353,0.050000000745058,0.0487644858658313,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.500912070274353,0.1485069543123245,0.0360172837972641,297.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.500912070274353,0.050000000745058,0.0487644858658313,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.500912070274353,0.050000000745058,0.2313177287578582,284.9525146484375,284.95001220703125,294.77801513671875,293.9808349609375,294.7784729003906,297.9927978515625,284.9517517089844,1.0,0.1748920977115631,1.0,1.0,0.0,1.0,-0.4934227168560028,0.4934223592281341,3.566227348983375e-07,0.3622155785560608,0.7138863801956177,0.7138863801956177,0.0,37.02770614624024,25.0,12847.8984375,-0.0,37.95302581787109,1.0,283.1499938964844,284.8238830566406,297.0089416503906,298.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18173.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245496392250061,1.0,0.0,0.0,1.834475040435791,1.8344826698303225,2.245520391852553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.6962890625,0.0,228.7902984619141,1895.4371337890625,0.0,321.23583984375,0.4777986705303192,1.0,0.0,3.0,1.0,0.0
17734800,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.5115006566047668,0.050000000745058,0.0461648255586624,297.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.5115006566047668,0.050000000745058,0.0486137829720974,298.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7133914232254028,0.1488751471042633,0.088905744254589,297.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.5115006566047668,0.050000000745058,0.0486137829720974,297.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.5115006566047668,0.050000000745058,0.2306028604507446,284.9645080566406,284.95001220703125,294.776611328125,293.9800109863281,294.7770080566406,297.9830627441406,285.00421142578125,1.0,0.1739187538623809,1.0,1.0,0.0,1.0,-0.5554049611091614,0.555404543876648,4.114045850656112e-07,0.4092413187026977,0.7229572534561157,0.7229572534561157,0.0,33.695796966552734,28.0,13795.650390625,-0.0,41.63876724243164,1.0,283.1499938964844,284.9039001464844,297.00311279296875,298.0306701660156,293.1499938964844,293.1499938964844,283.1499938964844,17975.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258089363574981,1.0,0.0,0.0,1.835975885391236,1.8359835147857664,2.2491961715331854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.16015625,0.0,228.4930419921875,1895.4371337890625,0.0,323.7216796875,0.4779526591300964,1.0,0.0,3.0,1.0,0.0
17734860,297.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.5350551605224609,0.050000000745058,0.0459263250231742,297.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.753154993057251,0.1403993815183639,0.1269941180944442,297.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.7732383012771606,0.1437713652849197,0.1015584915876388,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.5350551605224609,0.050000000745058,0.0483626313507556,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.5350551605224609,0.050000000745058,0.2294114977121353,285.17041015625,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.910400390625,285.21435546875,1.0,0.1736270487308502,1.0,1.0,0.0,1.0,-0.6627585291862488,0.6627579927444458,5.146983994563925e-07,0.4915160834789276,0.941777527332306,0.941777527332306,0.0,28.2421989440918,25.0,16552.44921875,-0.0,48.46844482421875,1.0,283.1499938964844,285.0261535644531,297.0735778808594,298.2274169921875,293.1499938964844,293.1499938964844,283.1499938964844,11705.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434329271316528,1.0,0.0,0.0,2.099262952804565,2.099270820617676,2.9405399004645005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.46044921875,0.0,290.809326171875,1895.4371337890625,0.0,360.3229675292969,0.5271950960159302,1.0,0.0,3.0,1.0,0.0
