time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734920,297.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.5350551605224609,0.050000000745058,0.0459263250231742,297.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.753154993057251,0.1403993815183639,0.1269941180944442,297.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.7732383012771606,0.1437713652849197,0.1015584915876388,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.5350551605224609,0.050000000745058,0.0483626313507556,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.5350551605224609,0.050000000745058,0.2294114977121353,285.17041015625,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.910400390625,285.21435546875,1.0,0.1736270487308502,1.0,1.0,0.0,1.0,-0.6627585291862488,0.6627579927444458,5.146983994563925e-07,0.4915160834789276,0.941777527332306,0.941777527332306,0.0,28.2421989440918,25.0,16552.44921875,-0.0,48.46844482421875,1.0,283.1499938964844,285.0261535644531,297.0735778808594,298.2274169921875,293.1499938964844,293.1499938964844,283.1499938964844,11705.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434329271316528,1.0,0.0,0.0,2.099262952804565,2.099270820617676,2.9405399004645005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.46044921875,0.0,290.809326171875,1895.4371337890625,0.0,360.3229675292969,0.5271950960159302,1.0,0.0,3.0,1.0,0.0
17734980,297.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.5383350253105164,0.050000000745058,0.0458992421627044,297.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.7641393542289734,0.1362283080816269,0.1306949257850647,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.7786266207695007,0.1458180844783783,0.1020697504281997,297.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.5383350253105164,0.1379907876253128,0.0483341142535209,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.5383350253105164,0.050000000745058,0.2292762249708175,285.2167663574219,284.95001220703125,294.77069091796875,293.9765625,294.7709045410156,297.8517761230469,285.1955871582031,1.0,0.1726371198892593,1.0,1.0,0.0,1.0,-0.6675603985786438,0.6675598621368408,5.202269335313758e-07,0.4964509308338165,1.0,1.0,0.0,27.57891273498535,25.0,17148.001953125,-0.0,48.31130599975586,1.0,283.1499938964844,284.91229248046875,297.1432189941406,298.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,12388.6328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753005504608154,1.0,0.0,0.0,2.3447227478027344,2.3447322845458984,3.668397425826697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.62353515625,0.0,394.5696105957031,1895.4371337890625,0.0,436.6769409179688,0.5801042318344116,1.0,0.0,3.0,1.0,0.0
17735040,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.5450208187103271,0.050000000745058,0.0458476245403289,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.7712776064872742,0.1360419690608978,0.130282312631607,297.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.7874984741210938,0.146281287074089,0.102294847369194,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.6205815672874451,0.1387341469526291,0.0675806179642677,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.5450208187103271,0.050000000745058,0.2290183752775192,285.2032165527344,284.95001220703125,294.7704162597656,293.9764099121094,294.7706298828125,297.8467712402344,285.1854858398437,1.0,0.1727330386638641,1.0,1.0,0.0,1.0,-0.6899965405464172,0.6899960041046143,5.42861812391493e-07,0.5127026438713074,1.0,1.0,0.0,26.38985061645508,43.0,17441.77734375,-0.0,49.74166488647461,1.0,283.1499938964844,284.9035949707031,297.1424255371094,298.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,12642.9599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791516363620758,1.0,0.0,0.0,2.3684277534484863,2.3684372901916504,3.742946717011364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.8095703125,0.0,406.670654296875,1895.4371337890625,0.0,446.9366760253906,0.5888203382492065,1.0,0.0,3.0,1.0,0.0
17735100,297.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.5600041151046753,0.050000000745058,0.0457452274858951,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7875593900680542,0.135923758149147,0.1294810026884079,297.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.8093698024749756,0.1484874486923217,0.1035942360758781,297.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7835134267807007,0.1362147480249405,0.1275476664304733,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.5600041151046753,0.050000000745058,0.2285068929195404,285.2319030761719,284.95001220703125,294.7693176269531,293.9757995605469,294.7694702148437,297.8167724609375,285.2631225585937,1.0,0.1766264885663986,1.0,1.0,0.0,1.0,-0.7618768215179443,0.7618761658668518,6.205809199855139e-07,0.5677910447120667,1.0,1.0,0.0,24.325040817260746,43.0,19047.37109375,-0.0,56.77390670776367,1.0,283.1499938964844,284.9787292480469,297.1381225585937,298.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,13892.41796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950736165046692,1.0,0.0,0.0,2.482635021209717,2.4826457500457764,4.112625049401686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.2890625,0.0,468.386962890625,1895.4371337890625,0.0,492.040283203125,0.6138270497322083,1.0,0.0,3.0,1.0,0.0
17735160,297.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.7657873630523682,0.1370184272527694,0.106873482465744,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.8036509156227112,0.1366208493709564,0.1296716481447219,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.8282000422477722,0.1509940028190612,0.1051761358976364,297.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.7998515367507935,0.1329245716333389,0.1278902441263198,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.5729660391807556,0.050000000745058,0.2281226515769958,285.3079528808594,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.7810974121094,285.3419189453125,1.0,0.1827017813920974,1.0,1.0,0.0,1.0,-0.8372894525527954,0.8372887372970581,7.077509849295893e-07,0.6243267059326172,1.0,1.0,0.0,22.997953414916992,46.0,20530.998046875,-0.0,66.25878143310547,1.0,283.1499938964844,285.03875732421875,297.1403503417969,298.5490417480469,293.1499938964844,293.1499938964844,283.1499938964844,14894.5771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511738657951355,1.0,0.0,0.0,2.5706210136413574,2.5706324577331543,4.409298526297789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.19677734375,0.0,519.9725952148438,1895.4371337890625,0.0,544.274169921875,0.6379745006561279,1.0,0.0,3.0,1.0,0.0
17735220,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.7581183314323425,0.1258129179477691,0.1157380789518356,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39849853515625,0.7784896492958069,0.1391615718603134,0.1319312155246734,297.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.808647096157074,0.1561571359634399,0.1089004799723625,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.7639691233634949,0.1305523812770843,0.1247526258230209,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.548284649848938,0.050000000745058,0.2288961410522461,285.3988647460937,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.708740234375,285.3885803222656,1.0,0.191971406340599,1.0,1.0,0.0,1.0,-0.8523170351982117,0.8523162603378296,7.269051707226026e-07,0.6372005939483643,1.0,1.0,0.0,27.301719665527344,34.0,21342.26953125,-0.0,74.91748046875,1.0,283.1499938964844,285.01922607421875,297.13677978515625,298.66314697265625,293.1499938964844,293.1499938964844,283.1499938964844,16914.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454568862915039,1.0,0.0,0.0,2.7393698692321777,2.739382743835449,5.007197501072369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.994140625,0.0,629.2431640625,1895.4371337890625,0.0,667.9116821289062,0.6790204048156738,1.0,0.0,3.0,1.0,0.0
17735280,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.7581183314323425,0.1258129179477691,0.1157380789518356,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39849853515625,0.7784896492958069,0.1391615718603134,0.1319312155246734,297.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.808647096157074,0.1561571359634399,0.1089004799723625,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.7639691233634949,0.1305523812770843,0.1247526258230209,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.548284649848938,0.050000000745058,0.2288961410522461,285.3988647460937,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.708740234375,285.3885803222656,1.0,0.191971406340599,1.0,1.0,0.0,1.0,-0.8523170351982117,0.8523162603378296,7.269051707226026e-07,0.6372005939483643,1.0,1.0,0.0,27.301719665527344,34.0,21342.26953125,-0.0,74.91748046875,1.0,283.1499938964844,285.01922607421875,297.13677978515625,298.66314697265625,293.1499938964844,293.1499938964844,283.1499938964844,16914.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454568862915039,1.0,0.0,0.0,2.7393698692321777,2.739382743835449,5.007197501072369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.994140625,0.0,629.2431640625,1895.4371337890625,0.0,667.9116821289062,0.6790204048156738,1.0,0.0,3.0,1.0,0.0
17735340,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.7411444783210754,0.1225383281707763,0.1114430949091911,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.7753022909164429,0.1420948654413223,0.1347154825925827,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.8081083297729492,0.1608899384737014,0.1123254373669624,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.7553834319114685,0.1307717263698578,0.1245747879147529,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354797363281,0.5410993099212646,0.050000000745058,0.2291630506515503,285.3294372558594,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.6747436523437,285.32208251953125,1.0,0.1942868381738662,1.0,1.0,0.0,1.0,-0.8547191619873047,0.8547184467315674,7.306458655875758e-07,0.640335202217102,1.0,1.0,0.0,28.768434524536133,25.0,21492.689453125,-0.0,77.46107482910156,1.0,283.1499938964844,284.9369812011719,297.0604553222656,298.6103820800781,293.1499938964844,293.1499938964844,283.1499938964844,18714.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627505779266357,1.0,0.0,0.0,2.881455421447754,2.8814697265625,5.540094321077049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.15673828125,0.0,732.322509765625,1895.4371337890625,0.0,741.8306884765625,0.7136180400848389,1.0,0.0,3.0,1.0,0.0
17735400,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.7411444783210754,0.1225383281707763,0.1114430949091911,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.7753022909164429,0.1420948654413223,0.1347154825925827,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.8081083297729492,0.1608899384737014,0.1123254373669624,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.7553834319114685,0.1307717263698578,0.1245747879147529,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354797363281,0.5410993099212646,0.050000000745058,0.2291630506515503,285.3294372558594,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.6747436523437,285.32208251953125,1.0,0.1942868381738662,1.0,1.0,0.0,1.0,-0.8547191619873047,0.8547184467315674,7.306458655875758e-07,0.640335202217102,1.0,1.0,0.0,28.768434524536133,25.0,21492.689453125,-0.0,77.46107482910156,1.0,283.1499938964844,284.9369812011719,297.0604553222656,298.6103820800781,293.1499938964844,293.1499938964844,283.1499938964844,18714.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627505779266357,1.0,0.0,0.0,2.881455421447754,2.8814697265625,5.540094321077049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.15673828125,0.0,732.322509765625,1895.4371337890625,0.0,741.8306884765625,0.7136180400848389,1.0,0.0,3.0,1.0,0.0
17735460,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.747332751750946,0.1229643896222114,0.1111644878983497,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.7884504199028015,0.1450932472944259,0.1374923288822174,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.8227993845939636,0.1653692722320556,0.1154488176107406,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.7645612955093384,0.1321075707674026,0.1255562603473663,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.5473853945732117,0.050000000745058,0.2289280593395233,285.2857971191406,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.5711975097656,285.2816467285156,1.0,0.1928814351558685,1.0,1.0,0.0,1.0,-0.8623611927032471,0.8623604774475098,7.408610827042139e-07,0.6474190950393677,1.0,1.0,0.0,27.60991859436035,25.0,21739.234375,-0.0,77.09903717041016,1.0,283.1499938964844,284.8823547363281,297.001953125,298.5546875,293.1499938964844,293.1499938964844,283.1499938964844,20336.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673965811729431,1.0,0.0,0.0,3.0037145614624023,3.003730058670044,6.020196110512188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.6259765625,0.0,829.5503540039062,1895.4371337890625,0.0,763.0155639648438,0.7434302568435669,1.0,0.0,3.0,1.0,0.0
17735520,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.747332751750946,0.1229643896222114,0.1111644878983497,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.7884504199028015,0.1450932472944259,0.1374923288822174,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.8227993845939636,0.1653692722320556,0.1154488176107406,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.7645612955093384,0.1321075707674026,0.1255562603473663,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.5473853945732117,0.050000000745058,0.2289280593395233,285.2857971191406,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.5711975097656,285.2816467285156,1.0,0.1928814351558685,1.0,1.0,0.0,1.0,-0.8623611927032471,0.8623604774475098,7.408610827042139e-07,0.6474190950393677,1.0,1.0,0.0,27.60991859436035,25.0,21739.234375,-0.0,77.09903717041016,1.0,283.1499938964844,284.8823547363281,297.001953125,298.5546875,293.1499938964844,293.1499938964844,283.1499938964844,20336.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673965811729431,1.0,0.0,0.0,3.0037145614624023,3.003730058670044,6.020196110512188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.6259765625,0.0,829.5503540039062,1895.4371337890625,0.0,763.0155639648438,0.7434302568435669,1.0,0.0,3.0,1.0,0.0
17735580,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884704589844,0.9372653365135192,0.1265149265527725,0.1129187941551208,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.8874071836471558,0.1505098491907119,0.10245281457901,297.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.8874071836471558,0.1739576905965805,0.0756713151931762,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899658203125,0.962089478969574,0.1358801275491714,0.1276776045560836,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.897028386592865,0.1100585460662841,0.5015058517456055,285.59326171875,284.95001220703125,294.7676696777344,293.9754943847656,294.7676086425781,297.6575927734375,285.6112060546875,1.0,0.1990186870098114,1.0,1.0,0.0,1.0,-1.0907700061798096,1.0907690525054932,1.0569993946774048e-06,0.8175910115242004,1.0,1.0,0.0,14.738729476928713,25.0,26292.365234375,-0.0,102.62911224365234,1.0,283.1499938964844,285.162109375,297.0691833496094,298.79693603515625,293.1499938964844,293.1499938964844,283.1499938964844,21757.89453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820410251617432,1.0,0.0,0.0,3.1069366931915283,3.106953382492065,6.441071604967874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.81591796875,0.0,918.0453491210938,1895.4371337890625,0.0,833.67333984375,0.7656578421592712,1.0,0.0,3.0,1.0,0.0
17735640,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.9452525973320008,0.1264356970787048,0.113142691552639,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.8819191455841064,0.1511726528406143,0.0985884517431259,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.8819191455841064,0.174900934100151,0.0728171020746231,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.9693571925163268,0.1360784620046615,0.1279484182596206,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.9025270938873292,0.1095887795090675,0.5002481341362,285.6022644042969,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.6567687988281,285.6200866699219,1.0,0.1993454694747924,1.0,1.0,0.0,1.0,-1.0964324474334717,1.0964313745498655,1.0675496469048085e-06,0.8241937160491943,1.0,1.0,0.0,14.620423316955566,45.0,26456.90234375,-0.0,102.34759521484376,1.0,283.1499938964844,285.1706237792969,297.076416015625,298.8138732910156,293.1499938964844,293.1499938964844,283.1499938964844,21824.26171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839341282844543,1.0,0.0,0.0,3.1116716861724854,3.1116883754730225,6.460718964262924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.13330078125,0.0,922.2490234375,1895.4371337890625,0.0,843.2506103515625,0.7697912454605103,1.0,0.0,3.0,1.0,0.0
17735700,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.9246693253517152,0.1264127492904663,0.1138635128736496,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.9401703476905824,0.1549972146749496,0.1251580268144607,297.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.8990585207939148,0.1805439740419387,0.0820686966180801,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.9518716335296632,0.1367665827274322,0.1293609887361526,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8745512366294861,0.1063441038131713,0.4861355423927307,285.6521301269531,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6531677246094,285.6596374511719,1.0,0.2052546292543411,1.0,1.0,0.0,1.0,-1.1232385635375977,1.1232374906539917,1.1106521924375556e-06,0.8452892899513245,1.0,1.0,0.0,15.709978103637695,45.0,27125.24609375,-0.0,110.91706848144533,1.0,283.1499938964844,285.1921691894531,297.1161193847656,298.92877197265625,293.1499938964844,293.1499938964844,283.1499938964844,22634.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004258990287781,1.0,0.0,0.0,3.1689393520355225,3.168956756591797,6.700715289298387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.041015625,0.0,974.1117553710938,1895.4371337890625,0.0,931.174072265625,0.7810014486312866,1.0,0.0,3.0,1.0,0.0
17735760,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.8915221691131592,0.1266451925039291,0.1140747517347335,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.9604362845420836,0.1549443453550338,0.1469640284776687,297.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.9282626509666444,0.1830585747957229,0.0990998968482017,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.917234182357788,0.1374068260192871,0.1301023960113525,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8390873074531555,0.1041415259242057,0.4744807779788971,285.69207763671875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.6258239746094,285.7008972167969,1.0,0.2131518870592117,1.0,1.0,0.0,1.0,-1.1577508449554443,1.1577496528625488,1.1679915132845051e-06,0.8726717829704285,1.0,1.0,0.0,17.588308334350586,65.0,27848.564453125,-0.0,123.14495849609376,1.0,283.1499938964844,285.2215576171875,297.1231994628906,298.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,23190.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156330108642578,1.0,0.0,0.0,3.207615852355957,3.2076334953308105,6.865276418466237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.208984375,0.0,1010.2156372070312,1895.4371337890625,0.0,1019.2784423828124,0.7932546734809875,1.0,0.0,3.0,1.0,0.0
17735820,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.7764293551445007,0.1273600608110427,0.1150523573160171,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.828500509262085,0.1549361646175384,0.1473108977079391,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.8687461018562317,0.1787595003843307,0.1261158138513565,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.7989344596862793,0.1386400610208511,0.131705030798912,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.7235124111175537,0.1012207567691803,0.4611960053443908,285.7270202636719,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5428466796875,285.7206420898437,1.0,0.2317903637886047,1.0,1.0,0.0,1.0,-1.174677848815918,1.1746766567230225,1.1972184665864916e-06,0.8866058588027954,1.0,1.0,0.0,28.13050651550293,53.0,28418.859375,-0.0,149.04840087890625,1.0,283.1499938964844,285.21600341796875,297.0934753417969,299.0469055175781,293.1499938964844,293.1499938964844,283.1499938964844,24492.28515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393747329711914,1.0,0.0,0.0,3.2963902950286865,3.2964091300964355,7.250543490044947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.76806640625,0.0,1096.4354248046875,1895.4371337890625,0.0,1169.1337890625,0.8149856925010681,1.0,0.0,3.0,1.0,0.0
17735880,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.7764293551445007,0.1273600608110427,0.1150523573160171,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.828500509262085,0.1549361646175384,0.1473108977079391,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.8687461018562317,0.1787595003843307,0.1261158138513565,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.7989344596862793,0.1386400610208511,0.131705030798912,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.7235124111175537,0.1012207567691803,0.4611960053443908,285.7270202636719,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5428466796875,285.7206420898437,1.0,0.2317903637886047,1.0,1.0,0.0,1.0,-1.174677848815918,1.1746766567230225,1.1972184665864916e-06,0.8866058588027954,1.0,1.0,0.0,28.13050651550293,53.0,28418.859375,-0.0,149.04840087890625,1.0,283.1499938964844,285.21600341796875,297.0934753417969,299.0469055175781,293.1499938964844,293.1499938964844,283.1499938964844,24492.28515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393747329711914,1.0,0.0,0.0,3.2963902950286865,3.2964091300964355,7.250543490044947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.76806640625,0.0,1096.4354248046875,1895.4371337890625,0.0,1169.1337890625,0.8149856925010681,1.0,0.0,3.0,1.0,0.0
17735940,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755676269531,0.7391812205314636,0.1280353814363479,0.1159133240580558,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67510986328125,0.788115918636322,0.1558635383844375,0.1482698321342468,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.8244397044181824,0.1785707771778106,0.1254524737596511,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67535400390625,0.759867787361145,0.1397958248853683,0.1330647617578506,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.6810319423675537,0.099398598074913,0.4531498253345489,285.6748962402344,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.49493408203125,285.6709899902344,1.0,0.2401755303144455,1.0,1.0,0.0,1.0,-1.1711392402648926,1.171138048171997,1.1912087529708517e-06,0.8838683366775513,1.0,1.0,0.0,34.74863815307617,41.0,28417.4296875,-0.0,160.84170532226562,1.0,283.1499938964844,285.1627502441406,297.03057861328125,298.9871520996094,293.1499938964844,293.1499938964844,283.1499938964844,25731.330078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488871574401855,1.0,0.0,0.0,3.378742456436157,3.3787622451782227,7.617343271704158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.52685546875,0.0,1180.680908203125,1895.4371337890625,0.0,1233.1104736328125,0.8351678252220154,1.0,0.0,3.0,1.0,0.0
17736000,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755676269531,0.7391812205314636,0.1280353814363479,0.1159133240580558,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67510986328125,0.788115918636322,0.1558635383844375,0.1482698321342468,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.8244397044181824,0.1785707771778106,0.1254524737596511,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67535400390625,0.759867787361145,0.1397958248853683,0.1330647617578506,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.6810319423675537,0.099398598074913,0.4531498253345489,285.6748962402344,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.49493408203125,285.6709899902344,1.0,0.2401755303144455,1.0,1.0,0.0,1.0,-1.1711392402648926,1.171138048171997,1.1912087529708517e-06,0.8838683366775513,1.0,1.0,0.0,34.74863815307617,41.0,28417.4296875,-0.0,160.84170532226562,1.0,283.1499938964844,285.1627502441406,297.03057861328125,298.9871520996094,293.1499938964844,293.1499938964844,283.1499938964844,25731.330078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488871574401855,1.0,0.0,0.0,3.378742456436157,3.3787622451782227,7.617343271704158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.52685546875,0.0,1180.680908203125,1895.4371337890625,0.0,1233.1104736328125,0.8351678252220154,1.0,0.0,3.0,1.0,0.0
17736060,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.732776939868927,0.1287867277860641,0.116628885269165,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.781245231628418,0.1572596877813339,0.1495597660541534,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.8175278902053833,0.1801587343215942,0.1263789981603622,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7536395192146301,0.1410245895385742,0.1342710554599762,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.6699602603912354,0.0982663854956626,0.4476873576641083,285.6376342773437,284.95001220703125,294.7790832519531,293.9830627441406,294.77886962890625,297.4639587402344,285.6348571777344,1.0,0.2420969605445861,1.0,1.0,0.0,1.0,-1.169548511505127,1.1695473194122314,1.188703095067467e-06,0.882875919342041,1.0,1.0,0.0,36.47401809692383,29.0,28476.728515625,-0.0,163.80850219726562,1.0,283.1499938964844,285.1205749511719,296.9934387207031,298.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,26938.78125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503097414970398,1.0,0.0,0.0,3.4571080207824707,3.457128524780273,7.974788900355634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.15234375,0.0,1264.75439453125,1895.4371337890625,0.0,1242.8619384765625,0.8543818593025208,1.0,0.0,3.0,1.0,0.0
17736120,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.732776939868927,0.1287867277860641,0.116628885269165,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.781245231628418,0.1572596877813339,0.1495597660541534,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.8175278902053833,0.1801587343215942,0.1263789981603622,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7536395192146301,0.1410245895385742,0.1342710554599762,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.6699602603912354,0.0982663854956626,0.4476873576641083,285.6376342773437,284.95001220703125,294.7790832519531,293.9830627441406,294.77886962890625,297.4639587402344,285.6348571777344,1.0,0.2420969605445861,1.0,1.0,0.0,1.0,-1.169548511505127,1.1695473194122314,1.188703095067467e-06,0.882875919342041,1.0,1.0,0.0,36.47401809692383,29.0,28476.728515625,-0.0,163.80850219726562,1.0,283.1499938964844,285.1205749511719,296.9934387207031,298.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,26938.78125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503097414970398,1.0,0.0,0.0,3.4571080207824707,3.457128524780273,7.974788900355634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.15234375,0.0,1264.75439453125,1895.4371337890625,0.0,1242.8619384765625,0.8543818593025208,1.0,0.0,3.0,1.0,0.0
17736180,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.7432345747947693,0.1296593844890594,0.1173105686902999,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092834472656,0.794564425945282,0.1589231938123703,0.1510008126497268,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.8305891156196594,0.1823671162128448,0.1277849823236465,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7657110691070557,0.1423642486333847,0.1354328244924545,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.6773139834403992,0.0975693762302398,0.4437687993049621,285.60919189453125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4413146972656,285.6069641113281,1.0,0.2390714138746261,1.0,1.0,0.0,1.0,-1.1704745292663574,1.170473337173462,1.190523562399903e-06,0.883908748626709,1.0,1.0,0.0,34.480655670166016,25.0,28582.927734375,-0.0,160.11309814453125,1.0,283.1499938964844,285.0861511230469,296.98541259765625,298.9337463378906,293.1499938964844,293.1499938964844,283.1499938964844,28105.494140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497917175292969,1.0,0.0,0.0,3.531177759170532,3.531199216842652,8.320175197695789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.8984375,0.0,1347.8023681640625,1895.4371337890625,0.0,1239.3055419921875,0.8725614547729492,1.0,0.0,3.0,1.0,0.0
17736240,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.7432345747947693,0.1296593844890594,0.1173105686902999,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092834472656,0.794564425945282,0.1589231938123703,0.1510008126497268,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.8305891156196594,0.1823671162128448,0.1277849823236465,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7657110691070557,0.1423642486333847,0.1354328244924545,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.6773139834403992,0.0975693762302398,0.4437687993049621,285.60919189453125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4413146972656,285.6069641113281,1.0,0.2390714138746261,1.0,1.0,0.0,1.0,-1.1704745292663574,1.170473337173462,1.190523562399903e-06,0.883908748626709,1.0,1.0,0.0,34.480655670166016,25.0,28582.927734375,-0.0,160.11309814453125,1.0,283.1499938964844,285.0861511230469,296.98541259765625,298.9337463378906,293.1499938964844,293.1499938964844,283.1499938964844,28105.494140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497917175292969,1.0,0.0,0.0,3.531177759170532,3.531199216842652,8.320175197695789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.8984375,0.0,1347.8023681640625,1895.4371337890625,0.0,1239.3055419921875,0.8725614547729492,1.0,0.0,3.0,1.0,0.0
17736300,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.7504401206970215,0.1301291733980178,0.1176751106977462,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.803433895111084,0.159806489944458,0.151770681142807,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.8392853736877441,0.1835554987192154,0.1285607367753982,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.7739130258560181,0.1430642157793045,0.136035069823265,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.6830869913101196,0.0973176881670951,0.4422656595706939,285.5961608886719,284.95001220703125,294.7864990234375,293.9877624511719,294.7862243652344,297.43182373046875,285.5934753417969,1.0,0.2374531924724578,1.0,1.0,0.0,1.0,-1.1716853380203247,1.1716841459274292,1.1927086234209128e-06,0.8850106000900269,1.0,1.0,0.0,33.208953857421875,25.0,28663.685546875,-0.0,157.9330596923828,1.0,283.1499938964844,285.0680847167969,296.9871826171875,298.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,28808.83984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649722158908844,1.0,0.0,0.0,3.5750889778137207,3.575111150741577,8.528389230377798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.6337890625,0.0,1398.7113037109375,1895.4371337890625,0.0,1238.828369140625,0.8805387616157532,1.0,0.0,3.0,1.0,0.0
17736360,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.7587013840675354,0.1306118071079254,0.1180515363812446,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8130716681480408,0.1607065945863723,0.1525595337152481,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.8491458296775818,0.1847653985023498,0.1293574422597885,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.7831995487213135,0.1437753587961197,0.1366481930017471,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6898511052131653,0.0971091538667678,0.4409815967082977,285.5862121582031,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4232788085937,285.5844421386719,1.0,0.2356653064489364,1.0,1.0,0.0,1.0,-1.1732350587844849,1.1732338666915894,1.1954725778196007e-06,0.8863753080368042,1.0,1.0,0.0,31.86800765991211,25.0,28721.474609375,-0.0,155.70822143554688,1.0,283.1499938964844,285.0569152832031,296.9901428222656,298.9433288574219,293.1499938964844,293.1499938964844,283.1499938964844,29247.259765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649861216545105,1.0,0.0,0.0,3.602189540863037,3.6022119522094727,8.658176398057549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.29931640625,0.0,1430.761474609375,1895.4371337890625,0.0,1239.782470703125,0.889999508857727,1.0,0.0,3.0,1.0,0.0
17736420,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.7729430198669434,0.131587728857994,0.1188487634062767,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.8284664750099182,0.1625169068574905,0.1541873961687088,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.8664723038673401,0.1871909648180008,0.1309895366430282,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670471191406,0.7990257740020752,0.1452044248580932,0.1379172354936599,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.7008362412452698,0.096760906279087,0.4389322698116302,285.5669250488281,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.407958984375,285.5655212402344,1.0,0.2333582043647766,1.0,1.0,0.0,1.0,-1.177167892456055,1.1771667003631592,1.2024172519886631e-06,0.889727771282196,1.0,1.0,0.0,29.902023315429688,25.0,28882.134765625,-0.0,152.91297912597656,1.0,283.1499938964844,285.0311584472656,296.99774169921875,298.95953369140625,293.1499938964844,293.1499938964844,283.1499938964844,30384.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507862210273743,1.0,0.0,0.0,3.6715455055236816,3.671568632125856,8.994791755867482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.7666015625,0.0,1515.0059814453125,1895.4371337890625,0.0,1246.1387939453125,0.9070330262184144,1.0,0.0,3.0,1.0,0.0
17736480,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.7729430198669434,0.131587728857994,0.1188487634062767,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.8284664750099182,0.1625169068574905,0.1541873961687088,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.8664723038673401,0.1871909648180008,0.1309895366430282,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670471191406,0.7990257740020752,0.1452044248580932,0.1379172354936599,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.7008362412452698,0.096760906279087,0.4389322698116302,285.5669250488281,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.407958984375,285.5655212402344,1.0,0.2333582043647766,1.0,1.0,0.0,1.0,-1.177167892456055,1.1771667003631592,1.2024172519886631e-06,0.889727771282196,1.0,1.0,0.0,29.902023315429688,25.0,28882.134765625,-0.0,152.91297912597656,1.0,283.1499938964844,285.0311584472656,296.99774169921875,298.95953369140625,293.1499938964844,293.1499938964844,283.1499938964844,30384.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507862210273743,1.0,0.0,0.0,3.6715455055236816,3.671568632125856,8.994791755867482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.7666015625,0.0,1515.0059814453125,1895.4371337890625,0.0,1246.1387939453125,0.9070330262184144,1.0,0.0,3.0,1.0,0.0
17736540,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.7856172919273376,0.1325541138648986,0.1196618527173996,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503845214844,0.8419197797775269,0.1643033772706985,0.1558222770690918,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.8822121024131775,0.1895750164985656,0.132616713643074,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.8126479983329773,0.1466152966022491,0.1391957700252533,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.7100366950035095,0.0964588597416877,0.4372475743293762,285.55035400390625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.3945007324219,285.54913330078125,1.0,0.2317532896995544,1.0,1.0,0.0,1.0,-1.1815718412399292,1.1815706491470337,1.2101592119506677e-06,0.8933997750282288,1.0,1.0,0.0,28.42306900024414,25.0,29051.482421875,-0.0,151.21153259277344,1.0,283.1499938964844,285.0079345703125,297.0047912597656,298.9766845703125,293.1499938964844,293.1499938964844,283.1499938964844,31510.974609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522671580314636,1.0,0.0,0.0,3.73899507522583,3.7390191555023193,9.328312557954632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.78369140625,0.0,1600.045654296875,1895.4371337890625,0.0,1256.3564453125,0.9236025214195251,1.0,0.0,3.0,1.0,0.0
17736600,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.7856172919273376,0.1325541138648986,0.1196618527173996,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503845214844,0.8419197797775269,0.1643033772706985,0.1558222770690918,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.8822121024131775,0.1895750164985656,0.132616713643074,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.8126479983329773,0.1466152966022491,0.1391957700252533,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.7100366950035095,0.0964588597416877,0.4372475743293762,285.55035400390625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.3945007324219,285.54913330078125,1.0,0.2317532896995544,1.0,1.0,0.0,1.0,-1.1815718412399292,1.1815706491470337,1.2101592119506677e-06,0.8933997750282288,1.0,1.0,0.0,28.42306900024414,25.0,29051.482421875,-0.0,151.21153259277344,1.0,283.1499938964844,285.0079345703125,297.0047912597656,298.9766845703125,293.1499938964844,293.1499938964844,283.1499938964844,31510.974609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522671580314636,1.0,0.0,0.0,3.73899507522583,3.7390191555023193,9.328312557954632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.78369140625,0.0,1600.045654296875,1895.4371337890625,0.0,1256.3564453125,0.9236025214195251,1.0,0.0,3.0,1.0,0.0
17736660,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7967079281806946,0.1334958523511886,0.1204691380262374,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.853991687297821,0.166041299700737,0.1574306041002273,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.8962516188621521,0.1918889582157135,0.1342098265886306,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.8238034248352051,0.1479885280132293,0.1404570341110229,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.717264711856842,0.0961664840579032,0.4357073605060577,285.5349426269531,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.38238525390625,285.5339050292969,1.0,0.2306651771068573,1.0,1.0,0.0,1.0,-1.1860486268997192,1.1860474348068235,1.217992689817038e-06,0.897045373916626,1.0,1.0,0.0,27.294301986694336,25.0,29221.751953125,-0.0,150.2233428955078,1.0,283.1499938964844,284.9859619140625,297.0108642578125,298.9931640625,293.1499938964844,293.1499938964844,283.1499938964844,32645.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539745926856995,1.0,0.0,0.0,3.805720090866089,3.805744886398315,9.66422362580488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.69970703125,0.0,1687.2454833984375,1895.4371337890625,0.0,1268.19970703125,0.939989447593689,1.0,0.0,3.0,1.0,0.0
17736720,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7967079281806946,0.1334958523511886,0.1204691380262374,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.853991687297821,0.166041299700737,0.1574306041002273,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.8962516188621521,0.1918889582157135,0.1342098265886306,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.8238034248352051,0.1479885280132293,0.1404570341110229,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.717264711856842,0.0961664840579032,0.4357073605060577,285.5349426269531,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.38238525390625,285.5339050292969,1.0,0.2306651771068573,1.0,1.0,0.0,1.0,-1.1860486268997192,1.1860474348068235,1.217992689817038e-06,0.897045373916626,1.0,1.0,0.0,27.294301986694336,25.0,29221.751953125,-0.0,150.2233428955078,1.0,283.1499938964844,284.9859619140625,297.0108642578125,298.9931640625,293.1499938964844,293.1499938964844,283.1499938964844,32645.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539745926856995,1.0,0.0,0.0,3.805720090866089,3.805744886398315,9.66422362580488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.69970703125,0.0,1687.2454833984375,1895.4371337890625,0.0,1268.19970703125,0.939989447593689,1.0,0.0,3.0,1.0,0.0
17736780,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8059617877006531,0.1344053894281387,0.1212593540549278,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212097167969,0.8644567131996155,0.1677139550447464,0.1589913815259933,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.9083972573280334,0.1941138803958892,0.1357512325048446,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8330398201942444,0.1493103355169296,0.1416834741830825,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.7226572632789612,0.0958648100495338,0.4341999888420105,285.52117919921875,284.95001220703125,294.8192443847656,294.0078125,294.8188171386719,297.371337890625,285.52020263671875,1.0,0.2299912720918655,1.0,1.0,0.0,1.0,-1.190383791923523,1.190382480621338,1.2254478178874706e-06,0.9003755450248718,1.0,1.0,0.0,26.460268020629883,25.0,29388.146484375,-0.0,149.78231811523438,1.0,283.1499938964844,284.9657287597656,297.0162658691406,299.0086364746094,293.1499938964844,293.1499938964844,283.04998779296875,33757.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556969285011292,1.0,0.0,0.0,3.869992017745972,3.870017766952514,9.99340386442782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.68798828125,0.0,1774.181640625,1895.4371337890625,0.0,1280.2135009765625,0.9547844529151917,1.0,0.0,3.0,1.0,0.0
