time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736840,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8059617877006531,0.1344053894281387,0.1212593540549278,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212097167969,0.8644567131996155,0.1677139550447464,0.1589913815259933,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.9083972573280334,0.1941138803958892,0.1357512325048446,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8330398201942444,0.1493103355169296,0.1416834741830825,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.7226572632789612,0.0958648100495338,0.4341999888420105,285.52117919921875,284.95001220703125,294.8192443847656,294.0078125,294.8188171386719,297.371337890625,285.52020263671875,1.0,0.2299912720918655,1.0,1.0,0.0,1.0,-1.190383791923523,1.190382480621338,1.2254478178874706e-06,0.9003755450248718,1.0,1.0,0.0,26.460268020629883,25.0,29388.146484375,-0.0,149.78231811523438,1.0,283.1499938964844,284.9657287597656,297.0162658691406,299.0086364746094,293.1499938964844,293.1499938964844,283.04998779296875,33757.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556969285011292,1.0,0.0,0.0,3.869992017745972,3.870017766952514,9.99340386442782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.68798828125,0.0,1774.181640625,1895.4371337890625,0.0,1280.2135009765625,0.9547844529151917,1.0,0.0,3.0,1.0,0.0
17736900,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.8098968267440796,0.1348171830177307,0.1216396987438201,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.8691331148147583,0.1685003191232681,0.1597464829683303,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.914131760597229,0.1951601356267929,0.1364960968494415,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.8371090292930603,0.1499288082122802,0.1422766000032425,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.724822461605072,0.0956918373703956,0.4334185123443603,285.4729309082031,284.95001220703125,294.8238830566406,294.0105895996094,294.82342529296875,297.3659362792969,285.4590148925781,1.0,0.2297587841749191,1.0,1.0,0.0,1.0,-1.1924147605895996,1.192413568496704,1.2289136748222518e-06,0.9018898010253906,1.0,1.0,0.0,26.12605857849121,25.0,29723.70703125,-0.0,149.68881225585938,1.0,283.0638122558594,284.89093017578125,297.0400085449219,299.0790100097656,293.1499938964844,293.1499938964844,283.04998779296875,34342.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597011685371399,1.0,0.0,0.0,3.903388977050781,3.9034152030944815,1.0166628499064243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.9951171875,0.0,1820.5113525390625,1895.4371337890625,0.0,1308.4027099609375,0.9610719084739684,1.0,0.0,3.0,1.0,0.0
17736960,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.8129605650901794,0.1351556479930877,0.1219614595174789,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8730195760726929,0.1692118197679519,0.1604392826557159,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.9190220832824708,0.1961127072572708,0.1371810287237167,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.8404629230499268,0.1504812389612198,0.1428155899047851,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.7263450622558594,0.0954752936959266,0.4324829578399658,285.43408203125,284.95001220703125,294.8287048339844,294.0134582519531,294.8282470703125,297.3601989746094,285.4310607910156,1.0,0.2295807749032974,1.0,1.0,0.0,1.0,-1.193979024887085,1.1939778327941897,1.2315755384406657e-06,0.9030413031578064,1.0,1.0,0.0,25.869585037231445,25.0,29763.701171875,-0.0,149.61822509765625,1.0,283.0517578125,284.8658447265625,297.0374755859375,299.0660095214844,293.1499938964844,293.1499938964844,282.75,34716.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619277000427246,1.0,0.0,0.0,3.924547910690308,3.924574375152588,1.027714688461856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.24609375,0.0,1850.27734375,1895.4371337890625,0.0,1324.231201171875,0.9660941958427428,1.0,0.0,3.0,1.0,0.0
17737020,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8161865472793579,0.135415107011795,0.1223333552479744,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8778374195098877,0.1702653616666793,0.1615559756755828,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.925273060798645,0.1975615918636322,0.138302594423294,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8445155024528503,0.1512557715177536,0.143655389547348,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.7270748615264893,0.0948167964816093,0.4298629760742187,285.19451904296875,284.95001220703125,294.8389587402344,294.0195617675781,294.83843994140625,297.3465576171875,285.18865966796875,1.0,0.2293062955141067,1.0,1.0,0.0,1.0,-1.1949769258499146,1.194975733757019,1.233262423738779e-06,0.9037596583366394,1.0,1.0,0.0,25.598609924316406,25.0,30521.017578125,-0.0,149.3545379638672,1.0,282.7574157714844,284.6061096191406,297.06842041015625,299.1729431152344,293.1499938964844,293.1499938964844,282.45001220703125,35233.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760953068733215,1.0,0.0,0.0,3.953658580780029,3.953685522079468,1.043017505253374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.4755859375,0.0,1891.757568359375,1895.4371337890625,0.0,1427.4512939453125,0.9730205535888672,1.0,0.0,3.0,1.0,0.0
17737080,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8161865472793579,0.135415107011795,0.1223333552479744,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8778374195098877,0.1702653616666793,0.1615559756755828,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.925273060798645,0.1975615918636322,0.138302594423294,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8445155024528503,0.1512557715177536,0.143655389547348,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.7270748615264893,0.0948167964816093,0.4298629760742187,285.19451904296875,284.95001220703125,294.8389587402344,294.0195617675781,294.83843994140625,297.3465576171875,285.18865966796875,1.0,0.2293062955141067,1.0,1.0,0.0,1.0,-1.1949769258499146,1.194975733757019,1.233262423738779e-06,0.9037596583366394,1.0,1.0,0.0,25.598609924316406,25.0,30521.017578125,-0.0,149.3545379638672,1.0,282.7574157714844,284.6061096191406,297.06842041015625,299.1729431152344,293.1499938964844,293.1499938964844,282.45001220703125,35233.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760953068733215,1.0,0.0,0.0,3.953658580780029,3.953685522079468,1.043017505253374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.4755859375,0.0,1891.757568359375,1895.4371337890625,0.0,1427.4512939453125,0.9730205535888672,1.0,0.0,3.0,1.0,0.0
17737140,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8152462840080261,0.1351074576377868,0.1221717745065689,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8783919811248779,0.1708746403455734,0.1622293442487716,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9263597130775452,0.1985029578208923,0.1390392482280731,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8447203636169434,0.1516275852918625,0.1440959572792053,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7244958877563477,0.0938720926642417,0.4259329438209533,284.9418334960937,284.95001220703125,294.8500061035156,294.0260925292969,294.8494567871094,297.3306884765625,284.935791015625,1.0,0.2290088236331939,1.0,1.0,0.0,1.0,-1.1922883987426758,1.1922870874404907,1.2286590163057554e-06,0.9017478823661804,0.9799655079841614,0.9799655079841614,0.0,25.63203811645508,25.0,31175.203125,-0.0,148.64984130859375,1.0,282.45733642578125,284.3388671875,297.0624389648437,299.2145080566406,293.1499938964844,293.1499938964844,282.1499938964844,35851.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870110034942627,1.0,0.0,0.0,3.96670150756836,3.966728687286377,1.0499105655981111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.51220703125,0.0,1913.68115234375,1895.4371337890625,0.0,1509.79296875,0.9760403633117676,1.0,0.0,3.0,1.0,0.0
17737200,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8152462840080261,0.1351074576377868,0.1221717745065689,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8783919811248779,0.1708746403455734,0.1622293442487716,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9263597130775452,0.1985029578208923,0.1390392482280731,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8447203636169434,0.1516275852918625,0.1440959572792053,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7244958877563477,0.0938720926642417,0.4259329438209533,284.9418334960937,284.95001220703125,294.8500061035156,294.0260925292969,294.8494567871094,297.3306884765625,284.935791015625,1.0,0.2290088236331939,1.0,1.0,0.0,1.0,-1.1922883987426758,1.1922870874404907,1.2286590163057554e-06,0.9017478823661804,0.9799655079841614,0.9799655079841614,0.0,25.63203811645508,25.0,31175.203125,-0.0,148.64984130859375,1.0,282.45733642578125,284.3388671875,297.0624389648437,299.2145080566406,293.1499938964844,293.1499938964844,282.1499938964844,35851.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870110034942627,1.0,0.0,0.0,3.96670150756836,3.966728687286377,1.0499105655981111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.51220703125,0.0,1913.68115234375,1895.4371337890625,0.0,1509.79296875,0.9760403633117676,1.0,0.0,3.0,1.0,0.0
17737260,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.8122159242630005,0.1345930695533752,0.1217223852872848,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8767512440681458,0.1712460070848465,0.1626172661781311,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.9248266220092772,0.1991978138685226,0.1395471543073654,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.842940628528595,0.1517823934555053,0.1442771553993225,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.7201372981071472,0.0927628129720687,0.4211012423038482,284.7667236328125,284.95001220703125,294.8628234863281,294.0338134765625,294.8621520996094,297.3125,284.7837829589844,1.0,0.2286196053028106,1.0,1.0,0.0,1.0,-1.18724262714386,1.1872414350509644,1.220030867443711e-06,0.8979476690292358,0.7792306542396545,0.7792306542396545,0.0,25.805248260498047,25.0,31118.234375,-0.0,147.55787658691406,1.0,282.1566772460937,284.22662353515625,297.0426025390625,299.1950378417969,293.1499938964844,293.1499938964844,282.45001220703125,48924.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925174593925476,1.0,0.0,0.0,3.566057205200196,3.566082715988159,8.48535307795828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.2841796875,0.0,1536.2467041015625,1895.4371337890625,0.0,1552.209716796875,0.8950201272964478,1.0,0.0,3.0,1.0,0.0
17737320,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.8122159242630005,0.1345930695533752,0.1217223852872848,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8767512440681458,0.1712460070848465,0.1626172661781311,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76739501953125,0.9248266220092772,0.1991978138685226,0.1395471543073654,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.842940628528595,0.1517823934555053,0.1442771553993225,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.7201372981071472,0.0927628129720687,0.4211012423038482,284.7667236328125,284.95001220703125,294.8628234863281,294.0338134765625,294.8621520996094,297.3125,284.7837829589844,1.0,0.2286196053028106,1.0,1.0,0.0,1.0,-1.18724262714386,1.1872414350509644,1.220030867443711e-06,0.8979476690292358,0.7792306542396545,0.7792306542396545,0.0,25.805248260498047,25.0,31118.234375,-0.0,147.55787658691406,1.0,282.1566772460937,284.22662353515625,297.0426025390625,299.1950378417969,293.1499938964844,293.1499938964844,282.45001220703125,48924.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925174593925476,1.0,0.0,0.0,3.566057205200196,3.566082715988159,8.48535307795828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.2841796875,0.0,1536.2467041015625,1895.4371337890625,0.0,1552.209716796875,0.8950201272964478,1.0,0.0,3.0,1.0,0.0
17737380,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8134281635284424,0.135087713599205,0.1218696981668472,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8792662024497986,0.1723770201206207,0.1634374260902404,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9284936189651488,0.2008776366710662,0.1404921561479568,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8449076414108276,0.1526233404874801,0.1448454856872558,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7189286947250366,0.0921217054128646,0.417447417974472,285.03814697265625,284.95001220703125,294.8782653808594,294.0433959960937,294.87750244140625,297.3040771484375,285.0350952148437,1.0,0.2282628118991851,1.0,1.0,0.0,1.0,-1.1858313083648682,1.1858301162719729,1.2175075880804798e-06,0.8967397212982178,0.949716866016388,0.949716866016388,0.0,25.67926597595215,25.0,30824.828125,-0.0,146.90225219726562,1.0,282.4418334960937,284.464599609375,296.960693359375,298.9991149902344,293.1499938964844,293.1499938964844,282.1499938964844,32922.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695683598518372,1.0,0.0,0.0,3.646264314651489,3.646287679672241,8.871347176864219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.31201171875,0.0,1506.016357421875,1895.4371337890625,0.0,1379.370361328125,0.9027222990989684,1.0,0.0,3.0,1.0,0.0
17737440,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8134281635284424,0.135087713599205,0.1218696981668472,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8792662024497986,0.1723770201206207,0.1634374260902404,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9284936189651488,0.2008776366710662,0.1404921561479568,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8449076414108276,0.1526233404874801,0.1448454856872558,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7189286947250366,0.0921217054128646,0.417447417974472,285.03814697265625,284.95001220703125,294.8782653808594,294.0433959960937,294.87750244140625,297.3040771484375,285.0350952148437,1.0,0.2282628118991851,1.0,1.0,0.0,1.0,-1.1858313083648682,1.1858301162719729,1.2175075880804798e-06,0.8967397212982178,0.949716866016388,0.949716866016388,0.0,25.67926597595215,25.0,30824.828125,-0.0,146.90225219726562,1.0,282.4418334960937,284.464599609375,296.960693359375,298.9991149902344,293.1499938964844,293.1499938964844,282.1499938964844,32922.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695683598518372,1.0,0.0,0.0,3.646264314651489,3.646287679672241,8.871347176864219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.31201171875,0.0,1506.016357421875,1895.4371337890625,0.0,1379.370361328125,0.9027222990989684,1.0,0.0,3.0,1.0,0.0
17737500,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8156116604804993,0.1353426426649093,0.12217977643013,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.88212651014328,0.172944575548172,0.1640442311763763,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9322304725646972,0.2016646116971969,0.1411238461732864,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.847354531288147,0.1530563086271286,0.1453136056661605,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7196539640426636,0.0918532013893127,0.4163428246974945,284.90216064453125,284.95001220703125,294.886962890625,294.0488586425781,294.8861083984375,297.3006591796875,284.8664855957031,1.0,0.2281588613986969,1.0,1.0,0.0,1.0,-1.1869266033172607,1.1869254112243652,1.2192931535537357e-06,0.8974637985229492,0.8716186881065369,0.8716186881065369,0.0,25.51496124267578,25.0,31496.78515625,-0.0,146.88194274902344,1.0,282.1971435546875,284.2711486816406,297.0644226074219,299.2372436523437,293.1499938964844,293.1499938964844,282.1499938964844,35700.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67617267370224,1.0,0.0,0.0,3.660476684570313,3.6605007648468018,8.940639304455544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.95458984375,0.0,1542.606689453125,1895.4371337890625,0.0,1428.02685546875,0.9052796959877014,1.0,0.0,3.0,1.0,0.0
17737560,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.8161908984184265,0.1353693306446075,0.1222821697592735,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.883321225643158,0.1733158230781555,0.1644667536020279,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9338528513908386,0.2021899968385696,0.1415598094463348,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8483107686042786,0.1533167064189911,0.1456226855516433,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7191586494445801,0.0914843305945396,0.4148594737052917,284.83984375,284.95001220703125,294.8962707519531,294.05474853515625,294.8953552246094,297.2950439453125,284.84893798828125,1.0,0.2280527949333191,1.0,1.0,0.0,1.0,-1.186671495437622,1.1866703033447266,1.218752231579856e-06,0.8971406817436218,0.7975471019744873,0.7975471019744873,0.0,25.467134475708008,25.0,31124.0,-0.0,146.71270751953125,1.0,282.1578674316406,284.2950744628906,297.0758972167969,299.1993103027344,293.1499938964844,293.1499938964844,282.45001220703125,43054.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791915893554688,1.0,0.0,0.0,3.463980197906494,3.464003801345825,8.006525717974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.08349609375,0.0,1385.9879150390625,1895.4371337890625,0.0,1450.566650390625,0.8683067560195923,1.0,0.0,3.0,1.0,0.0
17737620,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8186332583427429,0.1360337287187576,0.1226841956377029,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8870182037353516,0.1745486110448837,0.1654644459486007,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9387074112892152,0.2038957327604293,0.1425919383764267,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8514196276664734,0.154279887676239,0.1463805735111236,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7191872596740723,0.0910421907901763,0.4123598337173462,285.0678100585937,284.95001220703125,294.91668701171875,294.0677795410156,294.9156799316406,297.28973388671875,285.0636901855469,1.0,0.2278968691825866,1.0,1.0,0.0,1.0,-1.1874977350234983,1.187496542930603,1.2198472632007906e-06,0.8973746299743652,0.9682024717330932,0.9682024717330932,0.0,25.28661155700684,25.0,30909.23828125,-0.0,146.58314514160156,1.0,282.4413146972656,284.4938049316406,297.0201416015625,299.06121826171875,293.1499938964844,293.1499938964844,282.1499938964844,31236.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645867228507996,1.0,0.0,0.0,3.60535192489624,3.605374574661255,8.673384286339569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.384765625,0.0,1448.8558349609375,1895.4371337890625,0.0,1343.27734375,0.8922708034515381,1.0,0.0,3.0,1.0,0.0
17737680,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8186332583427429,0.1360337287187576,0.1226841956377029,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8870182037353516,0.1745486110448837,0.1654644459486007,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9387074112892152,0.2038957327604293,0.1425919383764267,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8514196276664734,0.154279887676239,0.1463805735111236,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7191872596740723,0.0910421907901763,0.4123598337173462,285.0678100585937,284.95001220703125,294.91668701171875,294.0677795410156,294.9156799316406,297.28973388671875,285.0636901855469,1.0,0.2278968691825866,1.0,1.0,0.0,1.0,-1.1874977350234983,1.187496542930603,1.2198472632007906e-06,0.8973746299743652,0.9682024717330932,0.9682024717330932,0.0,25.28661155700684,25.0,30909.23828125,-0.0,146.58314514160156,1.0,282.4413146972656,284.4938049316406,297.0201416015625,299.06121826171875,293.1499938964844,293.1499938964844,282.1499938964844,31236.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645867228507996,1.0,0.0,0.0,3.60535192489624,3.605374574661255,8.673384286339569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.384765625,0.0,1448.8558349609375,1895.4371337890625,0.0,1343.27734375,0.8922708034515381,1.0,0.0,3.0,1.0,0.0
17737740,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8209636211395264,0.1363188177347183,0.1231293901801109,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8905467987060547,0.1754464507102966,0.1664845943450927,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.943205177783966,0.2051050961017608,0.1436069756746292,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8544191718101501,0.1549607217311859,0.1471740305423736,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7192580699920654,0.0904852747917175,0.4102506041526794,284.8472595214844,284.95001220703125,294.939453125,294.0824584960937,294.9383239746094,297.2820129394531,284.8525695800781,1.0,0.2278499603271484,1.0,1.0,0.0,1.0,-1.1888974905014038,1.1888962984085083,1.221903289660986e-06,0.8980166912078857,0.8151674270629883,0.8151674270629883,0.0,25.137113571166992,25.0,31332.814453125,-0.0,146.67877197265625,1.0,282.1579895019531,284.28973388671875,297.1260986328125,299.26611328125,293.1499938964844,293.1499938964844,282.45001220703125,41052.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788058876991272,1.0,0.0,0.0,3.501456022262573,3.501479387283325,8.180703048310534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.3984375,0.0,1410.365966796875,1895.4371337890625,0.0,1447.6763916015625,0.874514102935791,1.0,0.0,3.0,1.0,0.0
17737800,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8209636211395264,0.1363188177347183,0.1231293901801109,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8905467987060547,0.1754464507102966,0.1664845943450927,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.943205177783966,0.2051050961017608,0.1436069756746292,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8544191718101501,0.1549607217311859,0.1471740305423736,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7192580699920654,0.0904852747917175,0.4102506041526794,284.8472595214844,284.95001220703125,294.939453125,294.0824584960937,294.9383239746094,297.2820129394531,284.8525695800781,1.0,0.2278499603271484,1.0,1.0,0.0,1.0,-1.1888974905014038,1.1888962984085083,1.221903289660986e-06,0.8980166912078857,0.8151674270629883,0.8151674270629883,0.0,25.137113571166992,25.0,31332.814453125,-0.0,146.67877197265625,1.0,282.1579895019531,284.28973388671875,297.1260986328125,299.26611328125,293.1499938964844,293.1499938964844,282.45001220703125,41052.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788058876991272,1.0,0.0,0.0,3.501456022262573,3.501479387283325,8.180703048310534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.3984375,0.0,1410.365966796875,1895.4371337890625,0.0,1447.6763916015625,0.874514102935791,1.0,0.0,3.0,1.0,0.0
17737860,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.822452962398529,0.1369271278381347,0.1234869360923767,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8931019902229309,0.1765767335891723,0.1673935204744339,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9465363621711732,0.2066633701324463,0.1445377618074417,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8565489649772644,0.1558503806591034,0.1478715389966964,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7185953259468079,0.0900549069046974,0.407875120639801,285.0670166015625,284.95001220703125,294.9643859863281,294.0986633300781,294.96319580078125,297.2772216796875,285.0634765625,1.0,0.2278084307909011,1.0,1.0,0.0,1.0,-1.1895188093185425,1.189517617225647,1.222586547555693e-06,0.8980173468589783,0.9797244668006896,0.9797244668006896,0.0,25.051910400390625,25.0,31082.216796875,-0.0,146.6834259033203,1.0,282.4416809082031,284.4881286621094,297.05908203125,299.11376953125,293.1499938964844,293.1499938964844,282.1499938964844,31193.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665785551071167,1.0,0.0,0.0,3.635937452316284,3.635960578918457,8.821168080430652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.509765625,0.0,1481.757080078125,1895.4371337890625,0.0,1351.9146728515625,0.8991006016731262,1.0,0.0,3.0,1.0,0.0
17737920,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.822452962398529,0.1369271278381347,0.1234869360923767,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8931019902229309,0.1765767335891723,0.1673935204744339,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9465363621711732,0.2066633701324463,0.1445377618074417,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8565489649772644,0.1558503806591034,0.1478715389966964,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7185953259468079,0.0900549069046974,0.407875120639801,285.0670166015625,284.95001220703125,294.9643859863281,294.0986633300781,294.96319580078125,297.2772216796875,285.0634765625,1.0,0.2278084307909011,1.0,1.0,0.0,1.0,-1.1895188093185425,1.189517617225647,1.222586547555693e-06,0.8980173468589783,0.9797244668006896,0.9797244668006896,0.0,25.051910400390625,25.0,31082.216796875,-0.0,146.6834259033203,1.0,282.4416809082031,284.4881286621094,297.05908203125,299.11376953125,293.1499938964844,293.1499938964844,282.1499938964844,31193.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665785551071167,1.0,0.0,0.0,3.635937452316284,3.635960578918457,8.821168080430652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.509765625,0.0,1481.757080078125,1895.4371337890625,0.0,1351.9146728515625,0.8991006016731262,1.0,0.0,3.0,1.0,0.0
17737980,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8240782618522644,0.1371854245662689,0.1239071860909462,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8957227468490601,0.1773854196071624,0.1683320254087448,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9498388767242432,0.2077538520097732,0.1454708278179168,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8587711453437805,0.1564674228429794,0.1486074328422546,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7181082963943481,0.0895051956176757,0.4058132171630859,284.8442077636719,284.95001220703125,294.991455078125,294.1163330078125,294.9901428222656,297.2701416015625,284.8485717773437,1.0,0.2278394550085067,1.0,1.0,0.0,1.0,-1.1906800270080566,1.1906788349151611,1.2242928733030567e-06,0.8985477685928345,0.8245387077331543,0.8245387077331543,0.0,24.9755973815918,25.0,31541.876953125,-0.0,146.85940551757812,1.0,282.15771484375,284.2776184082031,297.1607360839844,299.3140869140625,293.1499938964844,293.1499938964844,282.45001220703125,40675.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800252199172974,1.0,0.0,0.0,3.5456552505493164,3.5456790924072266,8.388538503822929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.73486328125,0.0,1454.1282958984375,1895.4371337890625,0.0,1456.8232421875,0.8839237093925476,1.0,0.0,3.0,1.0,0.0
17738040,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8240782618522644,0.1371854245662689,0.1239071860909462,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8957227468490601,0.1773854196071624,0.1683320254087448,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9498388767242432,0.2077538520097732,0.1454708278179168,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8587711453437805,0.1564674228429794,0.1486074328422546,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7181082963943481,0.0895051956176757,0.4058132171630859,284.8442077636719,284.95001220703125,294.991455078125,294.1163330078125,294.9901428222656,297.2701416015625,284.8485717773437,1.0,0.2278394550085067,1.0,1.0,0.0,1.0,-1.1906800270080566,1.1906788349151611,1.2242928733030567e-06,0.8985477685928345,0.8245387077331543,0.8245387077331543,0.0,24.9755973815918,25.0,31541.876953125,-0.0,146.85940551757812,1.0,282.15771484375,284.2776184082031,297.1607360839844,299.3140869140625,293.1499938964844,293.1499938964844,282.45001220703125,40675.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800252199172974,1.0,0.0,0.0,3.5456552505493164,3.5456790924072266,8.388538503822929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.73486328125,0.0,1454.1282958984375,1895.4371337890625,0.0,1456.8232421875,0.8839237093925476,1.0,0.0,3.0,1.0,0.0
17738100,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8237248659133911,0.1373586654663086,0.1239625439047813,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8957398533821106,0.1778077632188797,0.168648824095726,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9499896764755248,0.2083513736724853,0.1457992494106292,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.858699381351471,0.1567913740873336,0.148840993642807,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7168830037117004,0.0892308875918388,0.4043930768966675,284.9948425292969,284.95001220703125,295.0057678222656,294.12567138671875,295.00439453125,297.2666931152344,285.03125,1.0,0.2278284132480621,1.0,1.0,0.0,1.0,-1.1900959014892578,1.1900947093963623,1.2231520258865205e-06,0.8979319930076599,0.9089224934577942,0.9089224934577942,0.0,25.01778984069824,25.0,31006.212890625,-0.0,146.7785186767578,1.0,282.3986511230469,284.48199462890625,297.0827331542969,299.10235595703125,293.1499938964844,293.1499938964844,282.45001220703125,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712191104888916,1.0,0.0,0.0,3.529451608657837,3.5294744968414307,8.312042041325185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.8759765625,0.0,1403.3345947265625,1895.4371337890625,0.0,1391.4468994140625,0.8815926909446716,1.0,0.0,3.0,1.0,0.0
17738160,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8250383138656616,0.1377769857645034,0.1242482289671897,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8975394368171692,0.1784296184778213,0.1691591143608093,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9522254467010498,0.209203764796257,0.1463238298892974,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8602674007415771,0.1572957783937454,0.1492470055818557,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7169996500015259,0.0890755057334899,0.4034584760665893,285.064208984375,284.95001220703125,295.0205383300781,294.1353454589844,295.0191345214844,297.2659606933594,285.0616149902344,1.0,0.2278484255075454,1.0,1.0,0.0,1.0,-1.1910454034805298,1.1910440921783447,1.2246971436979948e-06,0.8985505104064941,0.9869018197059632,0.9869018197059632,0.0,24.94673156738281,25.0,31264.416015625,-0.0,146.90525817871094,1.0,282.4418334960937,284.4804992675781,297.0951232910156,299.16064453125,293.1499938964844,293.1499938964844,282.1499938964844,31446.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666796863079071,1.0,0.0,0.0,3.670231819152832,3.670255184173584,8.988355943984061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.4228515625,0.0,1521.535888671875,1895.4371337890625,0.0,1359.224609375,0.9070078134536744,1.0,0.0,3.0,1.0,0.0
17738220,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.826357901096344,0.1380354017019271,0.1246672198176384,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8996707797050476,0.1791661083698272,0.17002834379673,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9548806548118592,0.210200086236,0.1471913754940033,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8620778918266296,0.1578600257635116,0.1499336063861847,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7162427306175232,0.0885332003235817,0.4014250338077545,284.8432312011719,284.95001220703125,295.051513671875,294.1556396484375,295.0500183105469,297.259521484375,284.8471069335937,1.0,0.2279115915298462,1.0,1.0,0.0,1.0,-1.1920182704925537,1.1920170783996582,1.226362883244292e-06,0.8992842435836792,0.832288384437561,0.832288384437561,0.0,24.90835762023925,25.0,31750.138671875,-0.0,147.10476684570312,1.0,282.157470703125,284.2685852050781,297.1990661621094,299.3641662597656,293.1499938964844,293.1499938964844,282.45001220703125,40508.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807992458343506,1.0,0.0,0.0,3.584697961807251,3.58472204208374,8.574294838581409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.8623046875,0.0,1494.85498046875,1895.4371337890625,0.0,1462.6448974609375,0.8924457430839539,1.0,0.0,3.0,1.0,0.0
17738280,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.826357901096344,0.1380354017019271,0.1246672198176384,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8996707797050476,0.1791661083698272,0.17002834379673,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9548806548118592,0.210200086236,0.1471913754940033,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8620778918266296,0.1578600257635116,0.1499336063861847,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7162427306175232,0.0885332003235817,0.4014250338077545,284.8432312011719,284.95001220703125,295.051513671875,294.1556396484375,295.0500183105469,297.259521484375,284.8471069335937,1.0,0.2279115915298462,1.0,1.0,0.0,1.0,-1.1920182704925537,1.1920170783996582,1.226362883244292e-06,0.8992842435836792,0.832288384437561,0.832288384437561,0.0,24.90835762023925,25.0,31750.138671875,-0.0,147.10476684570312,1.0,282.157470703125,284.2685852050781,297.1990661621094,299.3641662597656,293.1499938964844,293.1499938964844,282.45001220703125,40508.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807992458343506,1.0,0.0,0.0,3.584697961807251,3.58472204208374,8.574294838581409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.8623046875,0.0,1494.85498046875,1895.4371337890625,0.0,1462.6448974609375,0.8924457430839539,1.0,0.0,3.0,1.0,0.0
17738340,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.827145516872406,0.1386341750621795,0.1250131130218505,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9011574387550354,0.1801522374153137,0.1707966178655624,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.956816554069519,0.2115658223628997,0.1479831039905548,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8632910847663879,0.1586418002843856,0.1505268812179565,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7149667739868164,0.0881109237670898,0.3991097211837768,285.0639343261719,284.95001220703125,295.0842590332031,294.1771545410156,295.08270263671875,297.2560119628906,285.0617980957031,1.0,0.2279399037361145,1.0,1.0,0.0,1.0,-1.1922370195388794,1.192235827445984,1.2268513955859817e-06,0.8995895981788635,0.9948206543922424,0.9948206543922424,0.0,24.905244827270508,25.0,31455.12890625,-0.0,147.16114807128906,1.0,282.4417724609375,284.4742431640625,297.1371154785156,299.2139587402344,293.1499938964844,293.1499938964844,282.1499938964844,31637.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675156950950623,1.0,0.0,0.0,3.7034332752227774,3.703456878662109,9.151711424237874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.2314453125,0.0,1560.315185546875,1895.4371337890625,0.0,1364.4339599609375,0.9143555760383606,1.0,0.0,3.0,1.0,0.0
17738400,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.827145516872406,0.1386341750621795,0.1250131130218505,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9011574387550354,0.1801522374153137,0.1707966178655624,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.956816554069519,0.2115658223628997,0.1479831039905548,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8632910847663879,0.1586418002843856,0.1505268812179565,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7149667739868164,0.0881109237670898,0.3991097211837768,285.0639343261719,284.95001220703125,295.0842590332031,294.1771545410156,295.08270263671875,297.2560119628906,285.0617980957031,1.0,0.2279399037361145,1.0,1.0,0.0,1.0,-1.1922370195388794,1.192235827445984,1.2268513955859817e-06,0.8995895981788635,0.9948206543922424,0.9948206543922424,0.0,24.905244827270508,25.0,31455.12890625,-0.0,147.16114807128906,1.0,282.4417724609375,284.4742431640625,297.1371154785156,299.2139587402344,293.1499938964844,293.1499938964844,282.1499938964844,31637.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675156950950623,1.0,0.0,0.0,3.7034332752227774,3.703456878662109,9.151711424237874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.2314453125,0.0,1560.315185546875,1895.4371337890625,0.0,1364.4339599609375,0.9143555760383606,1.0,0.0,3.0,1.0,0.0
17738460,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8283556699752808,0.1389013230800628,0.1254412531852722,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.903042733669281,0.1808361262083053,0.1716171205043792,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.959103226661682,0.2124782651662826,0.1487939655780792,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8648965358734131,0.1591671407222747,0.1511761993169784,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.714098334312439,0.0875790938735008,0.3971205949783325,284.8436889648437,284.95001220703125,295.1186828613281,294.1997985839844,295.1170349121094,297.2502136230469,284.8468933105469,1.0,0.2280147075653076,1.0,1.0,0.0,1.0,-1.1931029558181765,1.1931017637252808,1.2285302091186168e-06,0.9004826545715332,0.841245174407959,0.841245174407959,0.0,24.88399314880371,25.0,31971.025390625,-0.0,147.36514282226562,1.0,282.1572265625,284.26031494140625,297.2431030273437,299.4209289550781,293.1499938964844,293.1499938964844,282.45001220703125,40240.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814907193183899,1.0,0.0,0.0,3.624340057373047,3.6243646144866943,8.764984613662818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.921875,0.0,1536.3104248046875,1895.4371337890625,0.0,1467.855712890625,0.9010612964630128,1.0,0.0,3.0,1.0,0.0
17738520,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8283556699752808,0.1389013230800628,0.1254412531852722,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.903042733669281,0.1808361262083053,0.1716171205043792,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.959103226661682,0.2124782651662826,0.1487939655780792,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8648965358734131,0.1591671407222747,0.1511761993169784,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.714098334312439,0.0875790938735008,0.3971205949783325,284.8436889648437,284.95001220703125,295.1186828613281,294.1997985839844,295.1170349121094,297.2502136230469,284.8468933105469,1.0,0.2280147075653076,1.0,1.0,0.0,1.0,-1.1931029558181765,1.1931017637252808,1.2285302091186168e-06,0.9004826545715332,0.841245174407959,0.841245174407959,0.0,24.88399314880371,25.0,31971.025390625,-0.0,147.36514282226562,1.0,282.1572265625,284.26031494140625,297.2431030273437,299.4209289550781,293.1499938964844,293.1499938964844,282.45001220703125,40240.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814907193183899,1.0,0.0,0.0,3.624340057373047,3.6243646144866943,8.764984613662818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.921875,0.0,1536.3104248046875,1895.4371337890625,0.0,1467.855712890625,0.9010612964630128,1.0,0.0,3.0,1.0,0.0
17738580,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8290097713470459,0.1395085155963897,0.1257937401533126,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9042732119560242,0.1817722767591476,0.1723364442586898,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.960663378238678,0.2137637734413147,0.1495273858308792,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8658866882324219,0.1599161773920059,0.1517366915941238,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7126792073249817,0.0871644914150238,0.3948473930358886,285.065185546875,284.95001220703125,295.1546936035156,294.22344970703125,295.1529846191406,297.2472839355469,285.0635986328125,1.0,0.2280482947826385,1.0,1.0,0.0,1.0,-1.1932120323181152,1.1932108402252195,1.2287576964808975e-06,0.9006146192550659,1.0,1.0,0.0,24.89398956298828,25.0,31659.38671875,-0.0,147.4168701171875,1.0,282.44207763671875,284.469482421875,297.18365478515625,299.2726135253906,293.1499938964844,293.1499938964844,282.1499938964844,31820.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682552099227905,1.0,0.0,0.0,3.736077547073364,3.7361016273498535,9.313759505857888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.19287109375,0.0,1599.0498046875,1895.4371337890625,0.0,1369.8048095703125,0.921853005886078,1.0,0.0,3.0,1.0,0.0
17738640,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8290097713470459,0.1395085155963897,0.1257937401533126,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9042732119560242,0.1817722767591476,0.1723364442586898,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.960663378238678,0.2137637734413147,0.1495273858308792,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8658866882324219,0.1599161773920059,0.1517366915941238,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7126792073249817,0.0871644914150238,0.3948473930358886,285.065185546875,284.95001220703125,295.1546936035156,294.22344970703125,295.1529846191406,297.2472839355469,285.0635986328125,1.0,0.2280482947826385,1.0,1.0,0.0,1.0,-1.1932120323181152,1.1932108402252195,1.2287576964808975e-06,0.9006146192550659,1.0,1.0,0.0,24.89398956298828,25.0,31659.38671875,-0.0,147.4168701171875,1.0,282.44207763671875,284.469482421875,297.18365478515625,299.2726135253906,293.1499938964844,293.1499938964844,282.1499938964844,31820.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682552099227905,1.0,0.0,0.0,3.736077547073364,3.7361016273498535,9.313759505857888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.19287109375,0.0,1599.0498046875,1895.4371337890625,0.0,1369.8048095703125,0.921853005886078,1.0,0.0,3.0,1.0,0.0
