time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738700,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8304478526115417,0.1397806107997894,0.1261291652917862,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9061256051063538,0.1822084635496139,0.1728310883045196,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.962713062763214,0.2143348008394241,0.1500150114297866,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8674986958503723,0.1602682769298553,0.1521403342485427,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7129239439964294,0.0869644358754158,0.3941038250923157,284.927490234375,284.95001220703125,295.1732482910156,294.23565673828125,295.1715087890625,297.2460632324219,284.8904724121094,1.0,0.2280999273061752,1.0,1.0,0.0,1.0,-1.1943864822387695,1.1943851709365845,1.230852149092243e-06,0.9015978574752808,0.932417094707489,0.932417094707489,0.0,24.82770538330078,25.0,32431.9375,-0.0,147.61810302734375,1.0,282.19500732421875,284.2659912109375,297.28271484375,299.5145263671875,293.1499938964844,293.1499938964844,282.1499938964844,33899.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774628758430481,1.0,0.0,0.0,3.778313636779785,3.778338670730591,9.525533641863148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.52734375,0.0,1664.3966064453125,1895.4371337890625,0.0,1437.636962890625,0.9311830401420592,1.0,0.0,3.0,1.0,0.0
17738760,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8301868438720703,0.1397943347692489,0.1262387782335281,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.906055986881256,0.182416021823883,0.1731191277503967,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9627002477645874,0.2146080881357193,0.1502915173768997,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8673793077468872,0.160418227314949,0.152363896369934,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7117555737495422,0.0866470783948898,0.392915278673172,284.8447570800781,284.95001220703125,295.1921691894531,294.2480773925781,295.1903991699219,297.2420959472656,284.8470458984375,1.0,0.2281255275011062,1.0,1.0,0.0,1.0,-1.1940386295318604,1.1940373182296753,1.2302858749535517e-06,0.901373565196991,0.8507111072540283,0.8507111072540283,0.0,24.87772560119629,25.0,32204.853515625,-0.0,147.62002563476562,1.0,282.15673828125,284.2521667480469,297.2918701171875,299.4833068847656,293.1499938964844,293.1499938964844,282.45001220703125,39886.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822203993797302,1.0,0.0,0.0,3.664303541183472,3.664328336715698,8.959343062997505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.85498046875,0.0,1578.3319091796875,1895.4371337890625,0.0,1473.364501953125,0.9098515510559082,1.0,0.0,3.0,1.0,0.0
17738820,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8307900428771973,0.1404114216566085,0.1266001015901565,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9071556329727172,0.183307483792305,0.1737952679395675,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9640144109725952,0.2158196717500686,0.1509716957807541,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8682432174682617,0.1611396670341491,0.1528977751731872,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7102599143981934,0.0862416476011276,0.3906919360160827,285.0672607421875,284.95001220703125,295.23101806640625,294.2735900878906,295.2291564941406,297.2396545410156,285.0662536621094,1.0,0.2281589061021804,1.0,1.0,0.0,1.0,-1.1940704584121704,1.194069266319275,1.230393536388874e-06,0.9014628529548644,1.0,1.0,0.0,24.894344329833984,25.0,31871.6328125,-0.0,147.6631622314453,1.0,282.4423522949219,284.46551513671875,297.234130859375,299.3359680175781,293.1499938964844,293.1499938964844,282.1499938964844,32092.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690438985824585,1.0,0.0,0.0,3.7678496837615967,3.767874240875244,9.472844908486876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.1787109375,0.0,1638.097412109375,1895.4371337890625,0.0,1375.5457763671875,0.929157257080078,1.0,0.0,3.0,1.0,0.0
17738880,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8307900428771973,0.1404114216566085,0.1266001015901565,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9071556329727172,0.183307483792305,0.1737952679395675,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9640144109725952,0.2158196717500686,0.1509716957807541,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8682432174682617,0.1611396670341491,0.1528977751731872,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7102599143981934,0.0862416476011276,0.3906919360160827,285.0672607421875,284.95001220703125,295.23101806640625,294.2735900878906,295.2291564941406,297.2396545410156,285.0662536621094,1.0,0.2281589061021804,1.0,1.0,0.0,1.0,-1.1940704584121704,1.194069266319275,1.230393536388874e-06,0.9014628529548644,1.0,1.0,0.0,24.894344329833984,25.0,31871.6328125,-0.0,147.6631622314453,1.0,282.4423522949219,284.46551513671875,297.234130859375,299.3359680175781,293.1499938964844,293.1499938964844,282.1499938964844,32092.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690438985824585,1.0,0.0,0.0,3.7678496837615967,3.767874240875244,9.472844908486876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.1787109375,0.0,1638.097412109375,1895.4371337890625,0.0,1375.5457763671875,0.929157257080078,1.0,0.0,3.0,1.0,0.0
17738940,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.831983745098114,0.1407143920660019,0.1270611137151718,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9088997840881348,0.1839146465063095,0.1745436638593673,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9658862948417664,0.2166006565093994,0.1516922861337661,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8696842789649963,0.1616209596395492,0.1535055339336395,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7093261480331421,0.0857403427362442,0.388820081949234,284.8486633300781,284.95001220703125,295.2710876464844,294.29986572265625,295.2691955566406,297.2322692871094,284.850341796875,1.0,0.2282354682683944,1.0,1.0,0.0,1.0,-1.1948717832565308,1.1948705911636353,1.2318998869886857e-06,0.902227520942688,0.861526370048523,0.861526370048523,0.0,24.87978172302246,25.0,32445.439453125,-0.0,147.86280822753906,1.0,282.1571655273437,284.24664306640625,297.3428955078125,299.54852294921875,293.1499938964844,293.1499938964844,282.45001220703125,39555.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829524040222168,1.0,0.0,0.0,3.704544305801392,3.704569339752197,9.157203635368204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.9091796875,0.0,1621.7042236328125,1895.4371337890625,0.0,1478.9014892578125,0.9184816479682922,1.0,0.0,3.0,1.0,0.0
17739000,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.831983745098114,0.1407143920660019,0.1270611137151718,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9088997840881348,0.1839146465063095,0.1745436638593673,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9658862948417664,0.2166006565093994,0.1516922861337661,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8696842789649963,0.1616209596395492,0.1535055339336395,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7093261480331421,0.0857403427362442,0.388820081949234,284.8486633300781,284.95001220703125,295.2710876464844,294.29986572265625,295.2691955566406,297.2322692871094,284.850341796875,1.0,0.2282354682683944,1.0,1.0,0.0,1.0,-1.1948717832565308,1.1948705911636353,1.2318998869886857e-06,0.902227520942688,0.861526370048523,0.861526370048523,0.0,24.87978172302246,25.0,32445.439453125,-0.0,147.86280822753906,1.0,282.1571655273437,284.24664306640625,297.3428955078125,299.54852294921875,293.1499938964844,293.1499938964844,282.45001220703125,39555.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829524040222168,1.0,0.0,0.0,3.704544305801392,3.704569339752197,9.157203635368204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.9091796875,0.0,1621.7042236328125,1895.4371337890625,0.0,1478.9014892578125,0.9184816479682922,1.0,0.0,3.0,1.0,0.0
17739060,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8326383233070374,0.1413461863994598,0.1274342685937881,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9099895358085632,0.184770330786705,0.1751838475465774,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9671038389205932,0.2177513092756271,0.1523272842168808,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8705398440361023,0.1623217612504959,0.1540182530879974,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.707879364490509,0.0853619202971458,0.3867093920707702,285.0701599121094,284.95001220703125,295.31231689453125,294.3268737792969,295.31036376953125,297.22576904296875,285.06988525390625,1.0,0.2282688468694687,1.0,1.0,0.0,1.0,-1.1949303150177002,1.1949290037155151,1.2320804216869874e-06,0.9023700952529908,1.0,1.0,0.0,24.894018173217773,25.0,32088.361328125,-0.0,147.9087677001953,1.0,282.44256591796875,284.46246337890625,297.2877502441406,299.4031066894531,293.1499938964844,293.1499938964844,282.1499938964844,32502.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698774695396423,1.0,0.0,0.0,3.7982177734375,3.798242568969727,9.62615786193055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.8837890625,0.0,1677.1739501953125,1895.4371337890625,0.0,1381.62744140625,0.9361417293548584,1.0,0.0,3.0,1.0,0.0
17739120,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8326383233070374,0.1413461863994598,0.1274342685937881,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9099895358085632,0.184770330786705,0.1751838475465774,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9671038389205932,0.2177513092756271,0.1523272842168808,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8705398440361023,0.1623217612504959,0.1540182530879974,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.707879364490509,0.0853619202971458,0.3867093920707702,285.0701599121094,284.95001220703125,295.31231689453125,294.3268737792969,295.31036376953125,297.22576904296875,285.06988525390625,1.0,0.2282688468694687,1.0,1.0,0.0,1.0,-1.1949303150177002,1.1949290037155151,1.2320804216869874e-06,0.9023700952529908,1.0,1.0,0.0,24.894018173217773,25.0,32088.361328125,-0.0,147.9087677001953,1.0,282.44256591796875,284.46246337890625,297.2877502441406,299.4031066894531,293.1499938964844,293.1499938964844,282.1499938964844,32502.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698774695396423,1.0,0.0,0.0,3.7982177734375,3.798242568969727,9.62615786193055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.8837890625,0.0,1677.1739501953125,1895.4371337890625,0.0,1381.62744140625,0.9361417293548584,1.0,0.0,3.0,1.0,0.0
17739180,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8340010643005371,0.1416822075843811,0.1279218792915344,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9118762612342834,0.1853559166193008,0.1759105026721954,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9690064191818236,0.2184899002313614,0.153017982840538,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8720953464508057,0.1627946496009826,0.1546167135238647,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7071291208267212,0.084899291396141,0.3849924206733703,284.8523254394531,284.95001220703125,295.3545837402344,294.3544921875,295.35260009765625,297.21466064453125,284.8533935546875,1.0,0.2283495217561721,1.0,1.0,0.0,1.0,-1.1958762407302856,1.19587504863739,1.233876673722989e-06,0.9032928943634032,0.8719084858894348,0.8719084858894348,0.0,24.86949157714844,25.0,32697.5390625,0.0,148.12991333007812,1.0,282.15594482421875,284.2413330078125,297.3984680175781,299.6188659667969,293.1499938964844,293.1499938964844,282.45001220703125,39218.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837854385375977,1.0,0.0,0.0,3.7404589653015137,3.7404844760894775,9.335618074146624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.68359375,0.0,1660.8338623046875,1895.4371337890625,0.0,1485.2159423828125,0.9264830350875854,1.0,0.0,3.0,1.0,0.0
17739240,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8340010643005371,0.1416822075843811,0.1279218792915344,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9118762612342834,0.1853559166193008,0.1759105026721954,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9690064191818236,0.2184899002313614,0.153017982840538,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8720953464508057,0.1627946496009826,0.1546167135238647,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7071291208267212,0.084899291396141,0.3849924206733703,284.8523254394531,284.95001220703125,295.3545837402344,294.3544921875,295.35260009765625,297.21466064453125,284.8533935546875,1.0,0.2283495217561721,1.0,1.0,0.0,1.0,-1.1958762407302856,1.19587504863739,1.233876673722989e-06,0.9032928943634032,0.8719084858894348,0.8719084858894348,0.0,24.86949157714844,25.0,32697.5390625,0.0,148.12991333007812,1.0,282.15594482421875,284.2413330078125,297.3984680175781,299.6188659667969,293.1499938964844,293.1499938964844,282.45001220703125,39218.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837854385375977,1.0,0.0,0.0,3.7404589653015137,3.7404844760894775,9.335618074146624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.68359375,0.0,1660.8338623046875,1895.4371337890625,0.0,1485.2159423828125,0.9264830350875854,1.0,0.0,3.0,1.0,0.0
17739300,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8335104584693909,0.1418860852718353,0.1280043721199035,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9114052057266236,0.1856554895639419,0.1761127859354019,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.968600869178772,0.2188904136419296,0.1532104313373565,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8716508746147156,0.1630357652902603,0.1547741740942001,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7057176232337952,0.084666259586811,0.3837809860706329,284.99774169921875,284.95001220703125,295.3760986328125,294.3684997558594,295.37408447265625,297.2089538574219,285.0346374511719,1.0,0.2283563464879989,1.0,1.0,0.0,1.0,-1.195183277130127,1.195181965827942,1.232716044796689e-06,0.9028080701828004,0.9540454745292664,0.9540454745292664,0.0,24.93366813659668,25.0,32103.400390625,0.0,148.06175231933594,1.0,282.4034423828125,284.4476318359375,297.3258056640625,299.41015625,293.1499938964844,293.1499938964844,282.45001220703125,35942.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750134229660034,1.0,0.0,0.0,3.723504304885864,3.723529100418091,9.251177175428892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.0517578125,0.0,1616.0565185546875,1895.4371337890625,0.0,1419.4208984375,0.924269437789917,1.0,0.0,3.0,1.0,0.0
17739360,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.83480304479599,0.1423767656087875,0.1283366084098816,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.913007915019989,0.1861798912286758,0.1765201687812805,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9701817035675048,0.219582661986351,0.1536116451025009,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.872990608215332,0.1634776145219802,0.1551124304533004,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7058172225952148,0.0845487713813781,0.383024126291275,285.0754089355469,284.95001220703125,295.3977966308594,294.3826599121094,295.395751953125,297.2088928222656,285.0762939453125,1.0,0.2283905744552612,1.0,1.0,0.0,1.0,-1.1960489749908447,1.1960476636886597,1.234297656083072e-06,0.903575360774994,1.0,1.0,0.0,24.87905502319336,25.0,32315.482421875,0.0,148.19915771484375,1.0,282.4430236816406,284.4624328613281,297.3436889648437,299.4730224609375,293.1499938964844,293.1499938964844,282.1499938964844,32973.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707756519317627,1.0,0.0,0.0,3.824571132659912,3.8245961666107178,9.760200327946222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.77392578125,0.0,1712.4722900390625,1895.4371337890625,0.0,1388.1971435546875,0.9423484206199646,1.0,0.0,3.0,1.0,0.0
17739420,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8365851044654846,0.1428804844617843,0.128953143954277,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9150987863540648,0.1867503672838211,0.1772299706935882,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9721646308898926,0.2202841192483902,0.1542751193046569,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.874713122844696,0.1639459431171417,0.1557044237852096,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7052867412567139,0.0841156691312789,0.3814324140548706,284.8590087890625,284.95001220703125,295.4418334960937,294.4112854003906,295.43975830078125,297.1993713378906,284.85919189453125,1.0,0.2284843772649765,1.0,1.0,0.0,1.0,-1.1972392797470093,1.1972379684448242,1.236567413798184e-06,0.9047444462776184,0.8845455050468445,0.8845455050468445,0.0,24.841917037963867,25.0,32968.65625,0.0,148.46524047851562,1.0,282.1557922363281,284.2379150390625,297.455322265625,299.6918640136719,293.1499938964844,293.1499938964844,282.45001220703125,38775.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846593022346497,1.0,0.0,0.0,3.7786943912506095,3.778720140457153,9.527453244118078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.740234375,0.0,1702.614990234375,1895.4371337890625,0.0,1491.85400390625,0.9348114728927612,1.0,0.0,3.0,1.0,0.0
17739480,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8365851044654846,0.1428804844617843,0.128953143954277,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9150987863540648,0.1867503672838211,0.1772299706935882,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9721646308898926,0.2202841192483902,0.1542751193046569,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.874713122844696,0.1639459431171417,0.1557044237852096,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7052867412567139,0.0841156691312789,0.3814324140548706,284.8590087890625,284.95001220703125,295.4418334960937,294.4112854003906,295.43975830078125,297.1993713378906,284.85919189453125,1.0,0.2284843772649765,1.0,1.0,0.0,1.0,-1.1972392797470093,1.1972379684448242,1.236567413798184e-06,0.9047444462776184,0.8845455050468445,0.8845455050468445,0.0,24.841917037963867,25.0,32968.65625,0.0,148.46524047851562,1.0,282.1557922363281,284.2379150390625,297.455322265625,299.6918640136719,293.1499938964844,293.1499938964844,282.45001220703125,38775.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846593022346497,1.0,0.0,0.0,3.7786943912506095,3.778720140457153,9.527453244118078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.740234375,0.0,1702.614990234375,1895.4371337890625,0.0,1491.85400390625,0.9348114728927612,1.0,0.0,3.0,1.0,0.0
17739540,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8378329873085022,0.1437557935714721,0.1295312345027923,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9163557291030884,0.187553659081459,0.1778184324502945,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9733710289001464,0.2213300615549087,0.1548343002796173,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8757169842720032,0.1646183431148529,0.1561889499425888,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.704136073589325,0.08378516882658,0.3795617222785949,285.081298828125,284.95001220703125,295.486572265625,294.4403076171875,295.4844665527344,297.194580078125,285.0829162597656,1.0,0.2285429686307907,1.0,1.0,0.0,1.0,-1.1976449489593506,1.197643756866455,1.2374366633594036e-06,0.9052593111991882,1.0,1.0,0.0,24.84307098388672,25.0,32559.52734375,0.0,148.58447265625,1.0,282.4431457519531,284.4618225097656,297.4022216796875,299.547119140625,293.1499938964844,293.1499938964844,282.1499938964844,33459.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718026399612427,1.0,0.0,0.0,3.853715658187866,3.85374116897583,9.909518894346547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.57177734375,0.0,1751.776611328125,1895.4371337890625,0.0,1395.7293701171875,0.948808491230011,1.0,0.0,3.0,1.0,0.0
17739600,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8378329873085022,0.1437557935714721,0.1295312345027923,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9163557291030884,0.187553659081459,0.1778184324502945,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9733710289001464,0.2213300615549087,0.1548343002796173,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8757169842720032,0.1646183431148529,0.1561889499425888,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.704136073589325,0.08378516882658,0.3795617222785949,285.081298828125,284.95001220703125,295.486572265625,294.4403076171875,295.4844665527344,297.194580078125,285.0829162597656,1.0,0.2285429686307907,1.0,1.0,0.0,1.0,-1.1976449489593506,1.197643756866455,1.2374366633594036e-06,0.9052593111991882,1.0,1.0,0.0,24.84307098388672,25.0,32559.52734375,0.0,148.58447265625,1.0,282.4431457519531,284.4618225097656,297.4022216796875,299.547119140625,293.1499938964844,293.1499938964844,282.1499938964844,33459.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718026399612427,1.0,0.0,0.0,3.853715658187866,3.85374116897583,9.909518894346547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.57177734375,0.0,1751.776611328125,1895.4371337890625,0.0,1395.7293701171875,0.948808491230011,1.0,0.0,3.0,1.0,0.0
17739660,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8400094509124756,0.1444005668163299,0.1302865147590637,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9185999035835266,0.1881162524223327,0.1785191595554351,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9753798246383668,0.2220020741224289,0.1554762423038482,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8775631785392761,0.1650869697332382,0.1567796915769577,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7037622332572937,0.0833754763007164,0.3780677318572998,284.8671569824219,284.95001220703125,295.53192138671875,294.4696044921875,295.5298156738281,297.18609619140625,284.86639404296875,1.0,0.2286579459905624,1.0,1.0,0.0,1.0,-1.1990808248519895,1.1990796327590942,1.2401721960486611e-06,0.9066603779792786,0.8985070586204529,0.8985070586204529,0.0,24.79874420166016,25.0,33257.3125,0.0,148.90724182128906,1.0,282.1556396484375,284.23553466796875,297.5138244628906,299.7677001953125,293.1499938964844,293.1499938964844,281.8500061035156,38318.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856756210327148,1.0,0.0,0.0,3.8172178268432617,3.817243814468384,9.722706408865631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.23583984375,0.0,1745.4307861328125,1895.4371337890625,0.0,1499.5936279296875,0.9432333111763,1.0,0.0,3.0,1.0,0.0
17739720,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8400094509124756,0.1444005668163299,0.1302865147590637,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9185999035835266,0.1881162524223327,0.1785191595554351,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9753798246383668,0.2220020741224289,0.1554762423038482,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8775631785392761,0.1650869697332382,0.1567796915769577,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7037622332572937,0.0833754763007164,0.3780677318572998,284.8671569824219,284.95001220703125,295.53192138671875,294.4696044921875,295.5298156738281,297.18609619140625,284.86639404296875,1.0,0.2286579459905624,1.0,1.0,0.0,1.0,-1.1990808248519895,1.1990796327590942,1.2401721960486611e-06,0.9066603779792786,0.8985070586204529,0.8985070586204529,0.0,24.79874420166016,25.0,33257.3125,0.0,148.90724182128906,1.0,282.1556396484375,284.23553466796875,297.5138244628906,299.7677001953125,293.1499938964844,293.1499938964844,281.8500061035156,38318.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856756210327148,1.0,0.0,0.0,3.8172178268432617,3.817243814468384,9.722706408865631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.23583984375,0.0,1745.4307861328125,1895.4371337890625,0.0,1499.5936279296875,0.9432333111763,1.0,0.0,3.0,1.0,0.0
17739780,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8383982181549072,0.1446590423583984,0.130539208650589,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.9161449670791626,0.1882768720388412,0.1787100285291671,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.9732245802879332,0.2221885025501251,0.1556302905082702,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.8754406571388245,0.1651962995529174,0.1569201946258545,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.7000346779823303,0.0827579945325851,0.3754396736621856,284.7950134277344,284.95001220703125,295.5777893066406,294.4991455078125,295.5756530761719,297.17041015625,284.82489013671875,1.0,0.2286615967750549,1.0,1.0,0.0,1.0,-1.1968129873275757,1.1968116760253906,1.2363598216325045e-06,0.9050688743591307,0.7454795241355896,0.7454795241355896,0.0,25.000717163085938,25.0,33063.31640625,0.0,148.66604614257812,1.0,281.8584289550781,284.254638671875,297.52008056640625,299.7801513671875,293.1499938964844,293.1499938964844,282.1499938964844,50594.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942757964134216,1.0,0.0,0.0,3.2703874111175537,3.2704105377197266,7.136605972846155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.36279296875,0.0,1248.26123046875,1895.4371337890625,0.0,1565.8748779296875,0.8350270390510559,1.0,0.0,3.0,1.0,0.0
17739840,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8383982181549072,0.1446590423583984,0.130539208650589,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.9161449670791626,0.1882768720388412,0.1787100285291671,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.9732245802879332,0.2221885025501251,0.1556302905082702,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.8754406571388245,0.1651962995529174,0.1569201946258545,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.7000346779823303,0.0827579945325851,0.3754396736621856,284.7950134277344,284.95001220703125,295.5777893066406,294.4991455078125,295.5756530761719,297.17041015625,284.82489013671875,1.0,0.2286615967750549,1.0,1.0,0.0,1.0,-1.1968129873275757,1.1968116760253906,1.2363598216325045e-06,0.9050688743591307,0.7454795241355896,0.7454795241355896,0.0,25.000717163085938,25.0,33063.31640625,0.0,148.66604614257812,1.0,281.8584289550781,284.254638671875,297.52008056640625,299.7801513671875,293.1499938964844,293.1499938964844,282.1499938964844,50594.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942757964134216,1.0,0.0,0.0,3.2703874111175537,3.2704105377197266,7.136605972846155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.36279296875,0.0,1248.26123046875,1895.4371337890625,0.0,1565.8748779296875,0.8350270390510559,1.0,0.0,3.0,1.0,0.0
17739900,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.838714063167572,0.1451641023159027,0.1308119148015976,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9162255525588988,0.1886536031961441,0.1789099425077438,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9733418226242064,0.2226952612400055,0.1558278650045395,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8754798173904419,0.1655114740133285,0.1570803523063659,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.69906085729599,0.0825795903801918,0.3743005394935608,284.99468994140625,284.95001220703125,295.60089111328125,294.51397705078125,295.5987243652344,297.1683044433594,285.0262451171875,1.0,0.2286502718925476,1.0,1.0,0.0,1.0,-1.196440577507019,1.1964393854141235,1.2357781997707209e-06,0.9048609733581544,0.8587060570716858,0.8587060570716858,0.0,25.02267074584961,25.0,32887.5703125,0.0,148.60391235351562,1.0,282.091796875,284.4496459960937,297.4428405761719,299.5721435546875,293.1499938964844,293.1499938964844,282.1499938964844,37212.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821413040161133,1.0,0.0,0.0,3.316611051559448,3.3166322708129883,7.33976946776238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.9072265625,0.0,1201.1689453125,1895.4371337890625,0.0,1472.766845703125,0.8368998765945435,1.0,0.0,3.0,1.0,0.0
17739960,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8411500453948975,0.1458839923143386,0.1313838362693786,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9188351035118104,0.1892091482877731,0.1793689876794815,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.975698709487915,0.2234172523021698,0.1562771499156952,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8776555061340332,0.1659881025552749,0.1574702262878418,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6998902559280396,0.0824974104762077,0.3737393319606781,285.03985595703125,284.95001220703125,295.6240539550781,294.52880859375,295.62188720703125,297.1701354980469,285.0346984863281,1.0,0.228685662150383,1.0,1.0,0.0,1.0,-1.1980106830596924,1.1980094909667969,1.2386275329845375e-06,0.9062220454216005,0.9161730408668518,0.9161730408668518,0.0,24.907520294189453,25.0,33156.140625,0.0,148.8211212158203,1.0,282.13970947265625,284.4259033203125,297.4684753417969,299.6432800292969,293.1499938964844,293.1499938964844,281.8500061035156,31802.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761122941970825,1.0,0.0,0.0,3.4711837768554688,3.471205234527588,8.039860404096544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.8330078125,0.0,1313.312255859375,1895.4371337890625,0.0,1427.57763671875,0.8624345660209656,1.0,0.0,3.0,1.0,0.0
17740020,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8440240025520325,0.14670030772686,0.1322996914386749,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.921585500240326,0.1897707432508468,0.1800707876682281,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9780564308166504,0.2240728735923767,0.1569115072488784,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8799309134483337,0.16646409034729,0.1580692827701568,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6999088525772095,0.0821117162704467,0.3723412752151489,284.8540954589844,284.95001220703125,295.67059326171875,294.5585632324219,295.6684265136719,297.1629333496094,284.8677978515625,1.0,0.2287879437208175,1.0,1.0,0.0,1.0,-1.1997568607330322,1.1997555494308472,1.2419002359820297e-06,0.9078567624092102,0.7750160098075867,0.7750160098075867,0.0,24.8277530670166,25.0,33437.1875,0.0,149.16134643554688,1.0,281.8588256835937,284.2812194824219,297.58770751953125,299.8517150878906,293.1499938964844,293.1499938964844,282.1499938964844,42910.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871917843818665,1.0,0.0,0.0,3.2809977531433105,3.281019449234009,7.18298792889982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.66357421875,0.0,1206.5606689453125,1895.4371337890625,0.0,1511.176025390625,0.8286680579185486,1.0,0.0,3.0,1.0,0.0
17740080,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8440240025520325,0.14670030772686,0.1322996914386749,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.921585500240326,0.1897707432508468,0.1800707876682281,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9780564308166504,0.2240728735923767,0.1569115072488784,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8799309134483337,0.16646409034729,0.1580692827701568,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6999088525772095,0.0821117162704467,0.3723412752151489,284.8540954589844,284.95001220703125,295.67059326171875,294.5585632324219,295.6684265136719,297.1629333496094,284.8677978515625,1.0,0.2287879437208175,1.0,1.0,0.0,1.0,-1.1997568607330322,1.1997555494308472,1.2419002359820297e-06,0.9078567624092102,0.7750160098075867,0.7750160098075867,0.0,24.8277530670166,25.0,33437.1875,0.0,149.16134643554688,1.0,281.8588256835937,284.2812194824219,297.58770751953125,299.8517150878906,293.1499938964844,293.1499938964844,282.1499938964844,42910.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871917843818665,1.0,0.0,0.0,3.2809977531433105,3.281019449234009,7.18298792889982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.66357421875,0.0,1206.5606689453125,1895.4371337890625,0.0,1511.176025390625,0.8286680579185486,1.0,0.0,3.0,1.0,0.0
17740140,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8468520045280457,0.1479663848876953,0.1332319229841232,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9241647720336914,0.1906627863645553,0.1807416826486587,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9801965951919556,0.2251596748828888,0.1575106084346771,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8820579648017883,0.1672313809394836,0.1586417704820633,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6998016238212585,0.0818773806095123,0.3708899021148681,285.0654602050781,284.95001220703125,295.71734619140625,294.5882568359375,295.71514892578125,297.1607360839844,285.05865478515625,1.0,0.2288905978202819,1.0,1.0,0.0,1.0,-1.201343297958374,1.2013421058654783,1.2448382449292694e-06,0.909292459487915,0.9435070157051086,0.9435070157051086,0.0,24.755151748657227,25.0,33462.19140625,0.0,149.4713592529297,1.0,282.13983154296875,284.4416198730469,297.5507507324219,299.74395751953125,293.1499938964844,293.1499938964844,281.8500061035156,30326.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674626350402832,1.0,0.0,0.0,3.482299566268921,3.48232102394104,8.091435574897332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.1123046875,0.0,1313.9716796875,1895.4371337890625,0.0,1416.5533447265625,0.8637326955795288,1.0,0.0,3.0,1.0,0.0
17740200,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8468520045280457,0.1479663848876953,0.1332319229841232,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9241647720336914,0.1906627863645553,0.1807416826486587,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9801965951919556,0.2251596748828888,0.1575106084346771,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8820579648017883,0.1672313809394836,0.1586417704820633,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6998016238212585,0.0818773806095123,0.3708899021148681,285.0654602050781,284.95001220703125,295.71734619140625,294.5882568359375,295.71514892578125,297.1607360839844,285.05865478515625,1.0,0.2288905978202819,1.0,1.0,0.0,1.0,-1.201343297958374,1.2013421058654783,1.2448382449292694e-06,0.909292459487915,0.9435070157051086,0.9435070157051086,0.0,24.755151748657227,25.0,33462.19140625,0.0,149.4713592529297,1.0,282.13983154296875,284.4416198730469,297.5507507324219,299.74395751953125,293.1499938964844,293.1499938964844,281.8500061035156,30326.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674626350402832,1.0,0.0,0.0,3.482299566268921,3.48232102394104,8.091435574897332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.1123046875,0.0,1313.9716796875,1895.4371337890625,0.0,1416.5533447265625,0.8637326955795288,1.0,0.0,3.0,1.0,0.0
17740260,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8494261503219604,0.148819699883461,0.1341926604509353,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9262985587120056,0.1911660432815551,0.181401327252388,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.981775999069214,0.2255827337503433,0.1580132842063903,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.883822500705719,0.1676619350910186,0.1592104285955429,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.6994953751564026,0.0815083459019661,0.3695892691612243,284.8504638671875,284.95001220703125,295.7641296386719,294.6178894042969,295.761962890625,297.1525573730469,284.8600769042969,1.0,0.2290467321872711,1.0,1.0,0.0,1.0,-1.2030152082443235,1.2030140161514282,1.247946329385741e-06,0.9108141660690308,0.7916542887687683,0.7916542887687683,0.0,24.718408584594727,25.0,33841.78125,0.0,149.87962341308594,1.0,281.85845947265625,284.2569274902344,297.6617736816406,299.9548034667969,293.1499938964844,293.1499938964844,282.1499938964844,41459.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886975765228271,1.0,0.0,0.0,3.35684871673584,3.3568708896636963,7.518943903050967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7568359375,0.0,1268.39111328125,1895.4371337890625,0.0,1522.7236328125,0.8434587121009827,1.0,0.0,3.0,1.0,0.0
17740320,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8494261503219604,0.148819699883461,0.1341926604509353,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9262985587120056,0.1911660432815551,0.181401327252388,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.981775999069214,0.2255827337503433,0.1580132842063903,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.883822500705719,0.1676619350910186,0.1592104285955429,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.6994953751564026,0.0815083459019661,0.3695892691612243,284.8504638671875,284.95001220703125,295.7641296386719,294.6178894042969,295.761962890625,297.1525573730469,284.8600769042969,1.0,0.2290467321872711,1.0,1.0,0.0,1.0,-1.2030152082443235,1.2030140161514282,1.247946329385741e-06,0.9108141660690308,0.7916542887687683,0.7916542887687683,0.0,24.718408584594727,25.0,33841.78125,0.0,149.87962341308594,1.0,281.85845947265625,284.2569274902344,297.6617736816406,299.9548034667969,293.1499938964844,293.1499938964844,282.1499938964844,41459.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886975765228271,1.0,0.0,0.0,3.35684871673584,3.3568708896636963,7.518943903050967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7568359375,0.0,1268.39111328125,1895.4371337890625,0.0,1522.7236328125,0.8434587121009827,1.0,0.0,3.0,1.0,0.0
17740380,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8518213629722595,0.150131493806839,0.1351511627435684,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.928075075149536,0.1919913738965988,0.1820016950368881,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9829382300376892,0.2263914793729782,0.1584025025367736,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8852850794792175,0.1683752089738845,0.1597249954938888,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6989502310752869,0.0812829881906509,0.3681836128234863,285.0638732910156,284.95001220703125,295.8109130859375,294.6473083496094,295.8087463378906,297.1499328613281,285.05780029296875,1.0,0.2291782945394516,1.0,1.0,0.0,1.0,-1.2042819261550903,1.2042807340621948,1.250269860975095e-06,0.9119245409965516,0.9569582939147948,0.9569582939147948,0.0,24.69322395324707,25.0,33789.33984375,0.0,150.19546508789062,1.0,282.1405029296875,284.43017578125,297.6136779785156,299.8297424316406,293.1499938964844,293.1499938964844,281.8500061035156,30499.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676841676235199,1.0,0.0,0.0,3.534318923950196,3.5343408584594727,8.334983476743218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.3251953125,0.0,1368.3848876953125,1895.4371337890625,0.0,1433.005859375,0.8756088614463806,1.0,0.0,3.0,1.0,0.0
17740440,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8518213629722595,0.150131493806839,0.1351511627435684,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.928075075149536,0.1919913738965988,0.1820016950368881,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9829382300376892,0.2263914793729782,0.1584025025367736,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8852850794792175,0.1683752089738845,0.1597249954938888,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6989502310752869,0.0812829881906509,0.3681836128234863,285.0638732910156,284.95001220703125,295.8109130859375,294.6473083496094,295.8087463378906,297.1499328613281,285.05780029296875,1.0,0.2291782945394516,1.0,1.0,0.0,1.0,-1.2042819261550903,1.2042807340621948,1.250269860975095e-06,0.9119245409965516,0.9569582939147948,0.9569582939147948,0.0,24.69322395324707,25.0,33789.33984375,0.0,150.19546508789062,1.0,282.1405029296875,284.43017578125,297.6136779785156,299.8297424316406,293.1499938964844,293.1499938964844,281.8500061035156,30499.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676841676235199,1.0,0.0,0.0,3.534318923950196,3.5343408584594727,8.334983476743218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.3251953125,0.0,1368.3848876953125,1895.4371337890625,0.0,1433.005859375,0.8756088614463806,1.0,0.0,3.0,1.0,0.0
17740500,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8540962338447571,0.1507375091314315,0.1357956081628799,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9301733374595642,0.1923388093709945,0.1824263632297516,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9844736456871032,0.2266995310783386,0.1587169468402862,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8870418667793274,0.1686837971210479,0.1600973159074783,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6995415091514587,0.0811579748988151,0.3677856028079986,284.916748046875,284.95001220703125,295.8342590332031,294.6619567871094,295.83209228515625,297.1486511230469,284.87969970703125,1.0,0.2292812615633011,1.0,1.0,0.0,1.0,-1.205912709236145,1.20591139793396,1.2532124173958437e-06,0.9132899045944214,0.8779417276382446,0.8779417276382446,0.0,24.621097564697266,25.0,34536.28515625,0.0,150.52099609375,1.0,281.8992919921875,284.2243347167969,297.7117614746094,300.0740661621094,293.1499938964844,293.1499938964844,281.8500061035156,33662.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861588358879089,1.0,0.0,0.0,3.5808417797088623,3.580864906311035,8.555858244108094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.3076171875,0.0,1440.419921875,1895.4371337890625,0.0,1503.2799072265625,0.8860227465629578,1.0,0.0,3.0,1.0,0.0
