time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740560,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8544567823410034,0.151090919971466,0.1362027078866958,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9299473762512208,0.1924475878477096,0.1826220601797104,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.98414409160614,0.2266886234283447,0.1587994545698166,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8868674635887146,0.1687918752431869,0.1602769941091537,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6985710263252258,0.0809348374605178,0.3669707775115967,284.84722900390625,284.95001220703125,295.8575744628906,294.6764831542969,295.8554077148437,297.1435241699219,284.8555603027344,1.0,0.2293576449155807,1.0,1.0,0.0,1.0,-1.2059741020202637,1.2059729099273682,1.2533597555375309e-06,0.913385570049286,0.8025522232055664,0.8025522232055664,0.0,24.670154571533203,25.0,34205.11328125,0.0,150.6393585205078,1.0,281.8584899902344,284.2390441894531,297.7196655273437,300.0357971191406,293.1499938964844,293.1499938964844,282.1499938964844,41177.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690732479095459,1.0,0.0,0.0,3.419970989227295,3.4199938774108887,7.804375741216063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.919921875,0.0,1328.292724609375,1895.4371337890625,0.0,1538.397216796875,0.8570116758346558,1.0,0.0,3.0,1.0,0.0
17740620,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8570330142974854,0.1525352597236633,0.1372686475515365,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9315350651741028,0.1932141780853271,0.1831625699996948,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9851285815238952,0.2274326980113983,0.1591329723596573,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8882622718811035,0.1695024222135543,0.1607844680547714,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6980376243591309,0.0807299017906189,0.3656593859195709,285.0641784667969,284.95001220703125,295.9039611816406,294.7053527832031,295.9018249511719,297.14263916015625,285.05889892578125,1.0,0.2295096665620803,1.0,1.0,0.0,1.0,-1.2073355913162231,1.2073343992233276,1.2557892432596418e-06,0.9144879579544068,0.9679949283599854,0.9679949283599854,0.0,24.650320053100582,25.0,34108.6953125,0.0,150.9951171875,1.0,282.1410827636719,284.42108154296875,297.6708984375,299.90704345703125,293.1499938964844,293.1499938964844,281.8500061035156,30769.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787047982215881,1.0,0.0,0.0,3.582172393798828,3.582194805145264,8.562217317376053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.56787109375,0.0,1420.5966796875,1895.4371337890625,0.0,1446.9197998046875,0.886593222618103,1.0,0.0,3.0,1.0,0.0
17740680,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8570330142974854,0.1525352597236633,0.1372686475515365,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9315350651741028,0.1932141780853271,0.1831625699996948,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9851285815238952,0.2274326980113983,0.1591329723596573,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8882622718811035,0.1695024222135543,0.1607844680547714,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6980376243591309,0.0807299017906189,0.3656593859195709,285.0641784667969,284.95001220703125,295.9039611816406,294.7053527832031,295.9018249511719,297.14263916015625,285.05889892578125,1.0,0.2295096665620803,1.0,1.0,0.0,1.0,-1.2073355913162231,1.2073343992233276,1.2557892432596418e-06,0.9144879579544068,0.9679949283599854,0.9679949283599854,0.0,24.650320053100582,25.0,34108.6953125,0.0,150.9951171875,1.0,282.1410827636719,284.42108154296875,297.6708984375,299.90704345703125,293.1499938964844,293.1499938964844,281.8500061035156,30769.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787047982215881,1.0,0.0,0.0,3.582172393798828,3.582194805145264,8.562217317376053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.56787109375,0.0,1420.5966796875,1895.4371337890625,0.0,1446.9197998046875,0.886593222618103,1.0,0.0,3.0,1.0,0.0
17740740,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8601927161216736,0.1537374556064605,0.1385096907615661,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9335198998451232,0.1936594694852829,0.1837635636329651,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9863871335983276,0.2277015298604965,0.1595081239938736,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.889997124671936,0.1699297279119491,0.1613464504480362,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6978189945220947,0.0803992673754692,0.3645328283309936,284.8468017578125,284.95001220703125,295.95001220703125,294.7337646484375,295.9478759765625,297.13897705078125,284.85430908203125,1.0,0.2297142744064331,1.0,1.0,0.0,1.0,-1.2093212604522705,1.209320068359375,1.2593370684044205e-06,0.9160943627357484,0.813474714756012,0.813474714756012,0.0,24.61826133728028,25.0,34561.23046875,0.0,151.5081329345703,1.0,281.858154296875,284.2250366210937,297.7762451171875,300.1141662597656,293.1499938964844,293.1499938964844,282.1499938964844,40949.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692500114440918,1.0,0.0,0.0,3.4777400493621826,3.4777634143829346,8.070260264503304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.037109375,0.0,1385.1192626953125,1895.4371337890625,0.0,1552.0751953125,0.8693215847015381,1.0,0.0,3.0,1.0,0.0
17740800,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8601927161216736,0.1537374556064605,0.1385096907615661,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9335198998451232,0.1936594694852829,0.1837635636329651,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9863871335983276,0.2277015298604965,0.1595081239938736,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.889997124671936,0.1699297279119491,0.1613464504480362,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6978189945220947,0.0803992673754692,0.3645328283309936,284.8468017578125,284.95001220703125,295.95001220703125,294.7337646484375,295.9478759765625,297.13897705078125,284.85430908203125,1.0,0.2297142744064331,1.0,1.0,0.0,1.0,-1.2093212604522705,1.209320068359375,1.2593370684044205e-06,0.9160943627357484,0.813474714756012,0.813474714756012,0.0,24.61826133728028,25.0,34561.23046875,0.0,151.5081329345703,1.0,281.858154296875,284.2250366210937,297.7762451171875,300.1141662597656,293.1499938964844,293.1499938964844,282.1499938964844,40949.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692500114440918,1.0,0.0,0.0,3.4777400493621826,3.4777634143829346,8.070260264503304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.037109375,0.0,1385.1192626953125,1895.4371337890625,0.0,1552.0751953125,0.8693215847015381,1.0,0.0,3.0,1.0,0.0
17740860,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8656468391418457,0.1558602750301361,0.1400404274463653,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9378835558891296,0.1947832554578781,0.1844976842403412,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9893301725387572,0.2287574559450149,0.1599574834108352,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.893801212310791,0.1709947735071182,0.1620492488145828,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6995801329612732,0.0805566608905792,0.3641769289970398,285.06793212890625,284.95001220703125,295.9988098144531,294.7631530761719,295.9964294433594,297.14422607421875,285.06396484375,1.0,0.2299506366252899,1.0,1.0,0.0,1.0,-1.2129915952682495,1.2129902839660645,1.2658156265388245e-06,0.9189471006393432,0.9814764857292176,0.9814764857292176,0.0,24.44783973693848,25.0,34481.53515625,0.0,152.23158264160156,1.0,282.1415710449219,284.4158020019531,297.7283935546875,299.9857482910156,293.1499938964844,293.1499938964844,281.8500061035156,30961.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804214119911194,1.0,0.0,0.0,3.6293599605560303,3.629382848739624,8.789281764620682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.7490234375,0.0,1472.838623046875,1895.4371337890625,0.0,1459.8013916015625,0.8973810076713562,1.0,0.0,3.0,1.0,0.0
17740920,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8656468391418457,0.1558602750301361,0.1400404274463653,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9378835558891296,0.1947832554578781,0.1844976842403412,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9893301725387572,0.2287574559450149,0.1599574834108352,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.893801212310791,0.1709947735071182,0.1620492488145828,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6995801329612732,0.0805566608905792,0.3641769289970398,285.06793212890625,284.95001220703125,295.9988098144531,294.7631530761719,295.9964294433594,297.14422607421875,285.06396484375,1.0,0.2299506366252899,1.0,1.0,0.0,1.0,-1.2129915952682495,1.2129902839660645,1.2658156265388245e-06,0.9189471006393432,0.9814764857292176,0.9814764857292176,0.0,24.44783973693848,25.0,34481.53515625,0.0,152.23158264160156,1.0,282.1415710449219,284.4158020019531,297.7283935546875,299.9857482910156,293.1499938964844,293.1499938964844,281.8500061035156,30961.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804214119911194,1.0,0.0,0.0,3.6293599605560303,3.629382848739624,8.789281764620682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.7490234375,0.0,1472.838623046875,1895.4371337890625,0.0,1459.8013916015625,0.8973810076713562,1.0,0.0,3.0,1.0,0.0
17740980,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8768975734710693,0.1581210196018219,0.1421591788530349,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9487282037734984,0.1960968375205993,0.1857949793338775,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9966264963150024,0.2298205345869064,0.1608003973960876,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.903406262397766,0.172288104891777,0.1633043438196182,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7069764137268066,0.0811484456062316,0.3665177524089813,284.8560791015625,284.95001220703125,296.0533142089844,294.7947998046875,296.0507202148437,297.1502990722656,284.8626403808594,1.0,0.2304678857326507,1.0,1.0,0.0,1.0,-1.2224200963974,1.2224187850952148,1.28271381072409e-06,0.9264594316482544,0.8357846140861511,0.8357846140861511,0.0,23.96184730529785,25.0,35195.3515625,0.0,154.00448608398438,1.0,281.85772705078125,284.2152709960937,297.8394470214844,300.209716796875,293.1499938964844,293.1499938964844,282.1499938964844,39864.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945683360099792,1.0,0.0,0.0,3.5578081607818604,3.5578317642211914,8.446140782325529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.669921875,0.0,1461.18212890625,1895.4371337890625,0.0,1568.153564453125,0.8863012790679932,1.0,0.0,3.0,1.0,0.0
17741040,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8768975734710693,0.1581210196018219,0.1421591788530349,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9487282037734984,0.1960968375205993,0.1857949793338775,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9966264963150024,0.2298205345869064,0.1608003973960876,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.903406262397766,0.172288104891777,0.1633043438196182,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7069764137268066,0.0811484456062316,0.3665177524089813,284.8560791015625,284.95001220703125,296.0533142089844,294.7947998046875,296.0507202148437,297.1502990722656,284.8626403808594,1.0,0.2304678857326507,1.0,1.0,0.0,1.0,-1.2224200963974,1.2224187850952148,1.28271381072409e-06,0.9264594316482544,0.8357846140861511,0.8357846140861511,0.0,23.96184730529785,25.0,35195.3515625,0.0,154.00448608398438,1.0,281.85772705078125,284.2152709960937,297.8394470214844,300.209716796875,293.1499938964844,293.1499938964844,282.1499938964844,39864.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945683360099792,1.0,0.0,0.0,3.5578081607818604,3.5578317642211914,8.446140782325529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.669921875,0.0,1461.18212890625,1895.4371337890625,0.0,1568.153564453125,0.8863012790679932,1.0,0.0,3.0,1.0,0.0
17741100,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8714399933815002,0.1594277769327163,0.1432127505540847,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9408038854599,0.1969103068113327,0.1864626258611679,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9907316565513612,0.2307333052158355,0.1612089425325393,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8966623544692993,0.1730846166610717,0.1639701575040817,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7017595767974854,0.0815982446074485,0.3683025240898132,285.0141906738281,284.95001220703125,296.08258056640625,294.8113708496094,296.079833984375,297.1543884277344,285.04766845703125,1.0,0.2305693328380584,1.0,1.0,0.0,1.0,-1.2163143157958984,1.216313123703003,1.272540544050571e-06,0.922541320323944,0.9307488203048706,0.9307488203048706,0.0,24.58148765563965,25.0,34688.23828125,0.0,154.9491424560547,1.0,282.099365234375,284.4134826660156,297.7758178710937,300.01763916015625,293.1499938964844,293.1499938964844,282.1499938964844,34967.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868107914924622,1.0,0.0,0.0,3.568299055099488,3.568321943283081,8.496024861415208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.34521484375,0.0,1436.603515625,1895.4371337890625,0.0,1508.2615966796875,0.8892656564712524,1.0,0.0,3.0,1.0,0.0
17741160,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8829202055931091,0.1610748767852783,0.1445359885692596,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9528992176055908,0.198024183511734,0.1873641461133957,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9906743168830872,0.2326349169015884,0.1565034687519073,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.907549262046814,0.1741529256105423,0.1648396402597427,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7106037139892578,0.0822369083762168,0.3706401884555816,285.0756530761719,284.95001220703125,296.1130676269531,294.8284606933594,296.1102600097656,297.1644592285156,285.07281494140625,1.0,0.230979636311531,1.0,1.0,0.0,1.0,-1.2264734506607056,1.2264721393585205,1.2900864021503369e-06,0.9297633171081544,1.0,1.0,0.0,23.930906295776367,28.0,35103.8046875,0.0,155.4376983642578,1.0,282.1419677734375,284.40789794921875,297.79949951171875,300.0943298339844,293.1499938964844,293.1499938964844,281.8500061035156,31219.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837929487228394,1.0,0.0,0.0,3.706661939620972,3.706685543060303,9.167675329990744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.79150390625,0.0,1560.805908203125,1895.4371337890625,0.0,1485.27294921875,0.9149194359779358,1.0,0.0,3.0,1.0,0.0
17741220,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8891587257385254,0.16382697224617,0.1471789330244064,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9571530818939208,0.1998639106750488,0.1892342865467071,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9860485792160034,0.2364711016416549,0.1534532606601715,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9120622873306274,0.1759602278470993,0.166660264134407,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7147718667984009,0.0834746658802032,0.3762664198875427,284.8637084960937,284.95001220703125,296.1776733398437,294.8639221191406,296.1746520996094,297.17889404296875,284.8677673339844,1.0,0.2329563796520233,1.0,1.0,0.0,1.0,-1.239471197128296,1.2394698858261108,1.3135443168721397e-06,0.9399174451828004,0.8673843741416931,0.8673843741416931,0.0,24.05594825744629,31.0,36012.48828125,0.0,159.31956481933594,1.0,281.8566589355469,284.19549560546875,297.9129333496094,300.3301086425781,293.1499938964844,293.1499938964844,282.1499938964844,38553.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986063122749329,1.0,0.0,0.0,3.6719586849212646,3.671983242034912,8.996815950013115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.75244140625,0.0,1576.958251953125,1895.4371337890625,0.0,1599.77197265625,0.9109373688697816,1.0,0.0,3.0,1.0,0.0
17741280,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8891587257385254,0.16382697224617,0.1471789330244064,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9571530818939208,0.1998639106750488,0.1892342865467071,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9860485792160034,0.2364711016416549,0.1534532606601715,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9120622873306274,0.1759602278470993,0.166660264134407,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7147718667984009,0.0834746658802032,0.3762664198875427,284.8637084960937,284.95001220703125,296.1776733398437,294.8639221191406,296.1746520996094,297.17889404296875,284.8677673339844,1.0,0.2329563796520233,1.0,1.0,0.0,1.0,-1.239471197128296,1.2394698858261108,1.3135443168721397e-06,0.9399174451828004,0.8673843741416931,0.8673843741416931,0.0,24.05594825744629,31.0,36012.48828125,0.0,159.31956481933594,1.0,281.8566589355469,284.19549560546875,297.9129333496094,300.3301086425781,293.1499938964844,293.1499938964844,282.1499938964844,38553.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986063122749329,1.0,0.0,0.0,3.6719586849212646,3.671983242034912,8.996815950013115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.75244140625,0.0,1576.958251953125,1895.4371337890625,0.0,1599.77197265625,0.9109373688697816,1.0,0.0,3.0,1.0,0.0
17741340,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8921543955802917,0.1671492606401443,0.1499020755290985,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9577767252922058,0.2021925896406173,0.1912059634923935,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9871440529823304,0.2404663562774658,0.1553880423307418,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9130704402923584,0.178209587931633,0.1685825288295745,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7167579531669617,0.0850471705198288,0.3827479481697082,285.1010131835937,284.95001220703125,296.24664306640625,294.9010009765625,296.2434997558594,297.1971740722656,285.1033020019531,1.0,0.236110582947731,1.0,1.0,0.0,1.0,-1.2575246095657349,1.2575231790542605,1.3467935104927165e-06,0.9542526602745056,1.0,1.0,0.0,24.547191619873047,34.0,36136.1953125,0.0,165.92266845703125,1.0,282.1427917480469,284.417236328125,297.8789367675781,300.2296447753906,293.1499938964844,293.1499938964844,281.8500061035156,32442.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890205144882202,1.0,0.0,0.0,3.795502901077272,3.795527696609497,9.612402891434613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.56640625,0.0,1673.4775390625,1895.4371337890625,0.0,1525.2056884765625,0.9346990585327148,1.0,0.0,3.0,1.0,0.0
17741400,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8921543955802917,0.1671492606401443,0.1499020755290985,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9577767252922058,0.2021925896406173,0.1912059634923935,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9871440529823304,0.2404663562774658,0.1553880423307418,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9130704402923584,0.178209587931633,0.1685825288295745,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.7167579531669617,0.0850471705198288,0.3827479481697082,285.1010131835937,284.95001220703125,296.24664306640625,294.9010009765625,296.2434997558594,297.1971740722656,285.1033020019531,1.0,0.236110582947731,1.0,1.0,0.0,1.0,-1.2575246095657349,1.2575231790542605,1.3467935104927165e-06,0.9542526602745056,1.0,1.0,0.0,24.547191619873047,34.0,36136.1953125,0.0,165.92266845703125,1.0,282.1427917480469,284.417236328125,297.8789367675781,300.2296447753906,293.1499938964844,293.1499938964844,281.8500061035156,32442.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890205144882202,1.0,0.0,0.0,3.795502901077272,3.795527696609497,9.612402891434613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.56640625,0.0,1673.4775390625,1895.4371337890625,0.0,1525.2056884765625,0.9346990585327148,1.0,0.0,3.0,1.0,0.0
17741460,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8929262757301331,0.1702844053506851,0.1529155373573303,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9558921456336976,0.2044380456209182,0.1934849470853805,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9892241954803468,0.2434351593255996,0.1593393832445144,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9115766882896424,0.1804004162549972,0.1707919389009475,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7173287868499756,0.0867042541503906,0.3904259204864502,284.90875244140625,284.95001220703125,296.3196105957031,294.939453125,296.3163452148437,297.2080383300781,284.9098205566406,1.0,0.2403467446565628,1.0,1.0,0.0,1.0,-1.2804876565933228,1.280486226081848,1.3899234545533543e-06,0.972528338432312,0.9327221512794496,0.9327221512794496,0.0,25.3605899810791,37.0,37486.65625,0.0,174.98062133789062,1.0,281.8563842773437,284.2011108398437,297.9984130859375,300.49676513671875,293.1499938964844,293.1499938964844,281.54998779296875,36142.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057532072067261,1.0,0.0,0.0,3.8190722465515137,3.8190979957580566,9.732154921948677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.30712890625,0.0,1730.6466064453125,1895.4371337890625,0.0,1656.4490966796875,0.9426778554916382,1.0,0.0,3.0,1.0,0.0
17741520,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8929262757301331,0.1702844053506851,0.1529155373573303,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9558921456336976,0.2044380456209182,0.1934849470853805,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9892241954803468,0.2434351593255996,0.1593393832445144,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9115766882896424,0.1804004162549972,0.1707919389009475,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7173287868499756,0.0867042541503906,0.3904259204864502,284.90875244140625,284.95001220703125,296.3196105957031,294.939453125,296.3163452148437,297.2080383300781,284.9098205566406,1.0,0.2403467446565628,1.0,1.0,0.0,1.0,-1.2804876565933228,1.280486226081848,1.3899234545533543e-06,0.972528338432312,0.9327221512794496,0.9327221512794496,0.0,25.3605899810791,37.0,37486.65625,0.0,174.98062133789062,1.0,281.8563842773437,284.2011108398437,297.9984130859375,300.49676513671875,293.1499938964844,293.1499938964844,281.54998779296875,36142.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057532072067261,1.0,0.0,0.0,3.8190722465515137,3.8190979957580566,9.732154921948677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.30712890625,0.0,1730.6466064453125,1895.4371337890625,0.0,1656.4490966796875,0.9426778554916382,1.0,0.0,3.0,1.0,0.0
17741580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8893029093742371,0.1730198413133621,0.1554158926010131,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9494980573654176,0.206369012594223,0.1953547447919845,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9945717453956604,0.2442652732133865,0.1673054546117782,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.905837893486023,0.1823155879974365,0.1726458668708801,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.7151398658752441,0.0883217975497245,0.3977628350257873,284.82733154296875,284.95001220703125,296.3960876464844,294.9791259765625,296.39276123046875,297.20709228515625,284.8510131835937,1.0,0.2454488277435302,1.0,1.0,0.0,1.0,-1.3062961101531982,1.3062946796417236,1.439450556972588e-06,0.9930347800254822,0.8014370799064636,0.8014370799064636,0.0,26.544658660888672,40.0,38307.42578125,0.0,186.11749267578125,1.0,281.5572509765625,284.1649780273437,298.0256652832031,300.58697509765625,293.1499938964844,293.1499938964844,281.8500061035156,45224.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190219163894653,1.0,0.0,0.0,3.48964524269104,3.4896693229675293,8.125607564579695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.00634765625,0.0,1427.9639892578125,1895.4371337890625,0.0,1763.9814453125,0.8774959444999695,1.0,0.0,3.0,1.0,0.0
17741640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8893029093742371,0.1730198413133621,0.1554158926010131,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9494980573654176,0.206369012594223,0.1953547447919845,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9945717453956604,0.2442652732133865,0.1673054546117782,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.905837893486023,0.1823155879974365,0.1726458668708801,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.7151398658752441,0.0883217975497245,0.3977628350257873,284.82733154296875,284.95001220703125,296.3960876464844,294.9791259765625,296.39276123046875,297.20709228515625,284.8510131835937,1.0,0.2454488277435302,1.0,1.0,0.0,1.0,-1.3062961101531982,1.3062946796417236,1.439450556972588e-06,0.9930347800254822,0.8014370799064636,0.8014370799064636,0.0,26.544658660888672,40.0,38307.42578125,0.0,186.11749267578125,1.0,281.5572509765625,284.1649780273437,298.0256652832031,300.58697509765625,293.1499938964844,293.1499938964844,281.8500061035156,45224.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190219163894653,1.0,0.0,0.0,3.48964524269104,3.4896693229675293,8.125607564579695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.00634765625,0.0,1427.9639892578125,1895.4371337890625,0.0,1763.9814453125,0.8774959444999695,1.0,0.0,3.0,1.0,0.0
17741700,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8865008354187012,0.1748135089874267,0.1568302512168884,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9449734091758728,0.2076732367277145,0.1964256018400192,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9954984784126282,0.2441925555467605,0.1710270196199417,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9019851684570312,0.1835738867521286,0.1736942082643509,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.713258683681488,0.0893058106303215,0.4018657505512237,285.03289794921875,284.95001220703125,296.435546875,294.99932861328125,296.43218994140625,297.2098693847656,285.0639038085937,1.0,0.2482874244451522,1.0,1.0,0.0,1.0,-1.319993257522583,1.3199917078018188,1.4662874718851526e-06,1.004009246826172,0.9292625784873962,0.9292625784873962,0.0,27.29679107666016,40.0,38379.3125,0.0,192.4574584960937,1.0,281.7981262207031,284.3700561523437,297.9628601074219,300.4075927734375,293.1499938964844,293.1499938964844,281.8500061035156,35057.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108132839202881,1.0,0.0,0.0,3.5488500595092773,3.548872947692871,8.403662832279224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.5732421875,0.0,1416.661865234375,1895.4371337890625,0.0,1697.1121826171875,0.8857827186584473,1.0,0.0,3.0,1.0,0.0
17741760,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8817555904388428,0.176899641752243,0.1586334407329559,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9378024935722352,0.2092297524213791,0.197833776473999,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9887499809265136,0.2446557879447937,0.1711855679750442,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.895991861820221,0.1850591748952865,0.1750446856021881,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7096494436264038,0.0904169678688049,0.4067711532115936,285.0894470214844,284.95001220703125,296.4757080078125,295.019775390625,296.4723205566406,297.2158508300781,285.0876159667969,1.0,0.251197338104248,1.0,1.0,0.0,1.0,-1.3315167427062988,1.3315153121948242,1.4890021020619315e-06,1.0131127834320068,1.0,1.0,0.0,28.309663772583008,43.0,38927.8359375,0.0,198.75762939453125,1.0,281.8420104980469,284.36090087890625,297.9970092773437,300.5106201171875,293.1499938964844,293.1499938964844,281.54998779296875,31046.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087765336036682,1.0,0.0,0.0,3.696449041366577,3.696472644805908,9.117226795751776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.5732421875,0.0,1547.9288330078125,1895.4371337890625,0.0,1680.6925048828125,0.9124821424484252,1.0,0.0,3.0,1.0,0.0
17741820,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8711376190185547,0.180348053574562,0.162026509642601,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9221506118774414,0.2118374854326248,0.2005423903465271,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9737288355827332,0.2457412034273147,0.1719904094934463,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8831591606140137,0.1875896006822586,0.1776605546474456,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.70145183801651,0.0924592837691307,0.4165995717048645,284.89312744140625,284.95001220703125,296.5580139160156,295.06121826171875,296.5545654296875,297.2257080078125,284.89801025390625,1.0,0.2572832405567169,1.0,1.0,0.0,1.0,-1.354746699333191,1.3547451496124268,1.5355931282101665e-06,1.0315666198730469,0.8904985785484314,0.8904985785484314,0.0,30.57988166809082,46.0,40229.375,0.0,212.28077697753903,1.0,281.5565185546875,284.1539306640625,298.1186828613281,300.78375244140625,293.1499938964844,293.1499938964844,281.8500061035156,37220.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252494096755981,1.0,0.0,0.0,3.6959033012390137,3.69592809677124,9.114534691434528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.21533203125,0.0,1594.0888671875,1895.4371337890625,0.0,1815.427001953125,0.915718138217926,1.0,0.0,3.0,1.0,0.0
17741880,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8711376190185547,0.180348053574562,0.162026509642601,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9221506118774414,0.2118374854326248,0.2005423903465271,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9737288355827332,0.2457412034273147,0.1719904094934463,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8831591606140137,0.1875896006822586,0.1776605546474456,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.70145183801651,0.0924592837691307,0.4165995717048645,284.89312744140625,284.95001220703125,296.5580139160156,295.06121826171875,296.5545654296875,297.2257080078125,284.89801025390625,1.0,0.2572832405567169,1.0,1.0,0.0,1.0,-1.354746699333191,1.3547451496124268,1.5355931282101665e-06,1.0315666198730469,0.8904985785484314,0.8904985785484314,0.0,30.57988166809082,46.0,40229.375,0.0,212.28077697753903,1.0,281.5565185546875,284.1539306640625,298.1186828613281,300.78375244140625,293.1499938964844,293.1499938964844,281.8500061035156,37220.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252494096755981,1.0,0.0,0.0,3.6959033012390137,3.69592809677124,9.114534691434528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.21533203125,0.0,1594.0888671875,1895.4371337890625,0.0,1815.427001953125,0.915718138217926,1.0,0.0,3.0,1.0,0.0
17741940,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8612715601921082,0.1843059211969375,0.1653907150030136,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.9078606367111206,0.214871808886528,0.2032616734504699,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.958489716053009,0.2479413300752639,0.173289880156517,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8712548613548279,0.1905004978179931,0.1802888661623001,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.6937843561172485,0.0947225466370582,0.4266138970851898,285.129150390625,284.95001220703125,296.642578125,295.10321044921875,296.6391296386719,297.2391052246094,285.1333923339844,1.0,0.263602465391159,1.0,1.0,0.0,1.0,-1.378782868385315,1.3787813186645508,1.5847449503780808e-06,1.05059814453125,1.0,1.0,0.0,33.01088333129883,49.0,40479.87109375,0.0,226.9192047119141,1.0,281.8433532714844,284.3746337890625,298.0949401855469,300.7057800292969,293.1499938964844,293.1499938964844,281.54998779296875,32833.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188753485679626,1.0,0.0,0.0,3.818512201309204,3.818537473678589,9.729301382321864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.64111328125,0.0,1704.068359375,1895.4371337890625,0.0,1762.7779541015625,0.9407212734222412,1.0,0.0,3.0,1.0,0.0
17742000,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8612715601921082,0.1843059211969375,0.1653907150030136,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.9078606367111206,0.214871808886528,0.2032616734504699,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.958489716053009,0.2479413300752639,0.173289880156517,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8712548613548279,0.1905004978179931,0.1802888661623001,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.6937843561172485,0.0947225466370582,0.4266138970851898,285.129150390625,284.95001220703125,296.642578125,295.10321044921875,296.6391296386719,297.2391052246094,285.1333923339844,1.0,0.263602465391159,1.0,1.0,0.0,1.0,-1.378782868385315,1.3787813186645508,1.5847449503780808e-06,1.05059814453125,1.0,1.0,0.0,33.01088333129883,49.0,40479.87109375,0.0,226.9192047119141,1.0,281.8433532714844,284.3746337890625,298.0949401855469,300.7057800292969,293.1499938964844,293.1499938964844,281.54998779296875,32833.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188753485679626,1.0,0.0,0.0,3.818512201309204,3.818537473678589,9.729301382321864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.64111328125,0.0,1704.068359375,1895.4371337890625,0.0,1762.7779541015625,0.9407212734222412,1.0,0.0,3.0,1.0,0.0
17742060,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8532883524894714,0.1879927217960357,0.1689850836992263,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.896731972694397,0.2177717089653015,0.2062353640794754,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9445452094078064,0.2501151859760284,0.1750017702579498,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.861377477645874,0.193299114704132,0.1831504255533218,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6876469254493713,0.096980296075344,0.4374115467071533,284.94586181640625,284.95001220703125,296.72900390625,295.1456298828125,296.7255249023437,297.2507629394531,284.9449768066406,1.0,0.2702057957649231,1.0,1.0,0.0,1.0,-1.405120849609375,1.4051191806793213,1.6398469142586691e-06,1.0715183019638062,0.973519206047058,0.973519206047058,0.0,35.51761245727539,52.0,42095.44921875,0.0,243.1254272460937,1.0,281.5563659667969,284.15362548828125,298.2076110839844,300.9849853515625,293.1499938964844,293.1499938964844,281.25,34859.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359444499015808,1.0,0.0,0.0,3.874328136444092,3.874354362487793,1.0015810403274372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.1181640625,0.0,1788.3035888671875,1895.4371337890625,0.0,1905.1365966796875,0.9545240998268129,1.0,0.0,3.0,1.0,0.0
17742120,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8532883524894714,0.1879927217960357,0.1689850836992263,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.896731972694397,0.2177717089653015,0.2062353640794754,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9445452094078064,0.2501151859760284,0.1750017702579498,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.861377477645874,0.193299114704132,0.1831504255533218,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6876469254493713,0.096980296075344,0.4374115467071533,284.94586181640625,284.95001220703125,296.72900390625,295.1456298828125,296.7255249023437,297.2507629394531,284.9449768066406,1.0,0.2702057957649231,1.0,1.0,0.0,1.0,-1.405120849609375,1.4051191806793213,1.6398469142586691e-06,1.0715183019638062,0.973519206047058,0.973519206047058,0.0,35.51761245727539,52.0,42095.44921875,0.0,243.1254272460937,1.0,281.5563659667969,284.15362548828125,298.2076110839844,300.9849853515625,293.1499938964844,293.1499938964844,281.25,34859.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359444499015808,1.0,0.0,0.0,3.874328136444092,3.874354362487793,1.0015810403274372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.1181640625,0.0,1788.3035888671875,1895.4371337890625,0.0,1905.1365966796875,0.9545240998268129,1.0,0.0,3.0,1.0,0.0
17742180,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8427373766899109,0.1910873055458068,0.171918123960495,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8832725286483765,0.2202248722314834,0.2087030112743377,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.926925539970398,0.2517503499984741,0.176258772611618,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8494012355804443,0.1956939697265625,0.1855608522891998,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.6794466376304626,0.0990475341677665,0.447278082370758,284.8374328613281,284.95001220703125,296.8168029785156,295.188232421875,296.8133239746094,297.2576599121094,284.85418701171875,1.0,0.2768140435218811,1.0,1.0,0.0,1.0,-1.427851915359497,1.4278502464294434,1.6883668649825267e-06,1.0895370244979858,0.8387079834938049,0.8387079834938049,0.0,38.4802131652832,55.0,43038.765625,0.0,259.50347900390625,1.0,281.2569885253906,284.0697021484375,298.2353210449219,301.0873718261719,293.1499938964844,293.1499938964844,281.54998779296875,42848.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491350173950195,1.0,0.0,0.0,3.642451286315918,3.642476320266724,8.852802579895069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.2646484375,0.0,1575.919921875,1895.4371337890625,0.0,2017.972412109375,0.90862774848938,1.0,0.0,3.0,1.0,0.0
17742240,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8427373766899109,0.1910873055458068,0.171918123960495,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8832725286483765,0.2202248722314834,0.2087030112743377,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.926925539970398,0.2517503499984741,0.176258772611618,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8494012355804443,0.1956939697265625,0.1855608522891998,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.6794466376304626,0.0990475341677665,0.447278082370758,284.8374328613281,284.95001220703125,296.8168029785156,295.188232421875,296.8133239746094,297.2576599121094,284.85418701171875,1.0,0.2768140435218811,1.0,1.0,0.0,1.0,-1.427851915359497,1.4278502464294434,1.6883668649825267e-06,1.0895370244979858,0.8387079834938049,0.8387079834938049,0.0,38.4802131652832,55.0,43038.765625,0.0,259.50347900390625,1.0,281.2569885253906,284.0697021484375,298.2353210449219,301.0873718261719,293.1499938964844,293.1499938964844,281.54998779296875,42848.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491350173950195,1.0,0.0,0.0,3.642451286315918,3.642476320266724,8.852802579895069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.2646484375,0.0,1575.919921875,1895.4371337890625,0.0,2017.972412109375,0.90862774848938,1.0,0.0,3.0,1.0,0.0
17742300,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8385779857635498,0.193047896027565,0.1734997928142547,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8777223229408264,0.2217704504728317,0.2100273668766021,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.919484794139862,0.2529960572719574,0.1769824624061584,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8445374965667725,0.1971732527017593,0.1868435889482498,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.676215648651123,0.100229874253273,0.4524046182632446,285.03253173828125,284.95001220703125,296.861083984375,295.2095642089844,296.8576354980469,297.2625427246094,285.06036376953125,1.0,0.2801278829574585,1.0,1.0,0.0,1.0,-1.4399008750915527,1.439899206161499,1.71443093677226e-06,1.0990560054779053,0.9604586958885192,0.9604586958885192,0.0,39.925811767578125,55.0,42946.80859375,0.0,268.0751037597656,1.0,281.5018615722656,284.2751770019531,298.1769104003906,300.9003601074219,293.1499938964844,293.1499938964844,281.54998779296875,35044.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414944767951965,1.0,0.0,0.0,3.683096885681152,3.6831209659576416,9.051479423760612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.380859375,0.0,1563.089111328125,1895.4371337890625,0.0,1952.330078125,0.915180206298828,1.0,0.0,3.0,1.0,0.0
17742360,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8364663124084473,0.1953428983688354,0.1754822880029678,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.874301016330719,0.2235981076955795,0.2116868197917938,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.914746880531311,0.254601776599884,0.1780342161655426,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8416041135787964,0.1989067196846008,0.1884249895811081,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.6746674180030823,0.1015594899654388,0.4582872688770294,285.0927124023437,284.95001220703125,296.90557861328125,295.2308349609375,296.90216064453125,297.2703857421875,285.0946044921875,1.0,0.2835224866867065,1.0,1.0,0.0,1.0,-1.4544938802719116,1.454492211341858,1.746369207467069e-06,1.1106048822402954,1.0,1.0,0.0,41.19185256958008,58.0,43526.01953125,0.0,277.4318542480469,1.0,281.54266357421875,284.2826843261719,298.2111511230469,301.0043640136719,293.1499938964844,293.1499938964844,281.25,32458.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739727258682251,1.0,0.0,0.0,3.794992208480835,3.7950172424316406,9.609816515876446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.109375,0.0,1672.9923095703125,1895.4371337890625,0.0,1937.2569580078125,0.9352645874023438,1.0,0.0,3.0,1.0,0.0
