time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742420,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8315587043762207,0.1991968005895614,0.1792562156915664,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8670164942741394,0.2267754226922989,0.2149380296468734,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9050077199935912,0.2571022510528564,0.1800165027379989,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8353419899940491,0.2019515484571457,0.191534548997879,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.671206533908844,0.1040394902229309,0.4701449275016784,284.91729736328125,284.95001220703125,296.9949035644531,295.2733154296875,296.9915466308594,297.2808532714844,284.921142578125,1.0,0.2904146611690521,1.0,1.0,0.0,1.0,-1.4832768440246582,1.483275055885315,1.810550429581781e-06,1.1334357261657717,0.932923138141632,0.932923138141632,0.0,43.92509841918945,61.0,45130.2265625,0.0,296.9788818359375,1.0,281.255859375,284.0827941894531,298.3270874023437,301.2877197265625,293.1499938964844,293.1499938964844,280.95001220703125,36264.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755057156085968,1.0,0.0,0.0,3.811947107315064,3.8119726181030273,9.695874041426578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.19189453125,0.0,1722.98681640625,1895.4371337890625,0.0,2069.360107421875,0.941356122493744,1.0,0.0,3.0,1.0,0.0
17742480,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8315587043762207,0.1991968005895614,0.1792562156915664,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8670164942741394,0.2267754226922989,0.2149380296468734,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9050077199935912,0.2571022510528564,0.1800165027379989,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8353419899940491,0.2019515484571457,0.191534548997879,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.671206533908844,0.1040394902229309,0.4701449275016784,284.91729736328125,284.95001220703125,296.9949035644531,295.2733154296875,296.9915466308594,297.2808532714844,284.921142578125,1.0,0.2904146611690521,1.0,1.0,0.0,1.0,-1.4832768440246582,1.483275055885315,1.810550429581781e-06,1.1334357261657717,0.932923138141632,0.932923138141632,0.0,43.92509841918945,61.0,45130.2265625,0.0,296.9788818359375,1.0,281.255859375,284.0827941894531,298.3270874023437,301.2877197265625,293.1499938964844,293.1499938964844,280.95001220703125,36264.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755057156085968,1.0,0.0,0.0,3.811947107315064,3.8119726181030273,9.695874041426578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.19189453125,0.0,1722.98681640625,1895.4371337890625,0.0,2069.360107421875,0.941356122493744,1.0,0.0,3.0,1.0,0.0
17742540,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8246616125106812,0.2025609761476516,0.18239726126194,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8580919504165649,0.2296113520860672,0.2177348583936691,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8939046859741211,0.2591340839862823,0.18152616918087,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8275359272956848,0.2046842873096466,0.1942359805107116,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6662744283676147,0.1063678637146949,0.4811264276504516,284.8602294921875,284.95001220703125,297.0843811035156,295.3154296875,297.0810546875,297.2864685058594,284.8792724609375,1.0,0.2972311973571777,1.0,1.0,0.0,1.0,-1.5086445808410645,1.5086427927017212,1.8683103917283008e-06,1.1535003185272217,0.8299444317817688,0.8299444317817688,0.0,47.04304885864258,64.0,46085.19921875,0.0,316.5987243652344,1.0,280.9571533203125,284.046875,298.3557434082031,301.3893737792969,293.1499938964844,293.1499938964844,281.25,42843.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666160464286804,1.0,0.0,0.0,3.5516037940979004,3.5516281127929688,8.416709533776157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.94384765625,0.0,1476.250732421875,1895.4371337890625,0.0,2170.848388671875,0.8896449208259583,1.0,0.0,3.0,1.0,0.0
17742600,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8246616125106812,0.2025609761476516,0.18239726126194,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8580919504165649,0.2296113520860672,0.2177348583936691,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8939046859741211,0.2591340839862823,0.18152616918087,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8275359272956848,0.2046842873096466,0.1942359805107116,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6662744283676147,0.1063678637146949,0.4811264276504516,284.8602294921875,284.95001220703125,297.0843811035156,295.3154296875,297.0810546875,297.2864685058594,284.8792724609375,1.0,0.2972311973571777,1.0,1.0,0.0,1.0,-1.5086445808410645,1.5086427927017212,1.8683103917283008e-06,1.1535003185272217,0.8299444317817688,0.8299444317817688,0.0,47.04304885864258,64.0,46085.19921875,0.0,316.5987243652344,1.0,280.9571533203125,284.046875,298.3557434082031,301.3893737792969,293.1499938964844,293.1499938964844,281.25,42843.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666160464286804,1.0,0.0,0.0,3.5516037940979004,3.5516281127929688,8.416709533776157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.94384765625,0.0,1476.250732421875,1895.4371337890625,0.0,2170.848388671875,0.8896449208259583,1.0,0.0,3.0,1.0,0.0
17742660,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8212111592292786,0.2070854008197784,0.18622687458992,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8528309464454651,0.2333801388740539,0.2211084961891174,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8868774771690369,0.2623270153999328,0.183573767542839,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8229594826698303,0.208249419927597,0.1974466890096664,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6641944050788879,0.1091626286506652,0.493416965007782,285.09405517578125,284.95001220703125,297.17352294921875,295.3570251464844,297.1702880859375,297.3008728027344,285.0937194824219,1.0,0.3041203916072845,1.0,1.0,0.0,1.0,-1.538355827331543,1.5383538007736206,1.9373833310964983e-06,1.1769304275512695,1.0,1.0,0.0,49.8209114074707,67.0,46768.43359375,0.0,338.05718994140625,1.0,281.2425537109375,284.22576904296875,298.3418273925781,301.3311767578125,293.1499938964844,293.1499938964844,280.95001220703125,31656.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584444880485535,1.0,0.0,0.0,3.7479302883148193,3.747954607009888,9.372950557917648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.4677734375,0.0,1611.5018310546875,1895.4371337890625,0.0,2098.94287109375,0.9240490198135376,1.0,0.0,3.0,1.0,0.0
17742720,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8212111592292786,0.2070854008197784,0.18622687458992,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8528309464454651,0.2333801388740539,0.2211084961891174,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8868774771690369,0.2623270153999328,0.183573767542839,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8229594826698303,0.208249419927597,0.1974466890096664,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6641944050788879,0.1091626286506652,0.493416965007782,285.09405517578125,284.95001220703125,297.17352294921875,295.3570251464844,297.1702880859375,297.3008728027344,285.0937194824219,1.0,0.3041203916072845,1.0,1.0,0.0,1.0,-1.538355827331543,1.5383538007736206,1.9373833310964983e-06,1.1769304275512695,1.0,1.0,0.0,49.8209114074707,67.0,46768.43359375,0.0,338.05718994140625,1.0,281.2425537109375,284.22576904296875,298.3418273925781,301.3311767578125,293.1499938964844,293.1499938964844,280.95001220703125,31656.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584444880485535,1.0,0.0,0.0,3.7479302883148193,3.747954607009888,9.372950557917648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.4677734375,0.0,1611.5018310546875,1895.4371337890625,0.0,2098.94287109375,0.9240490198135376,1.0,0.0,3.0,1.0,0.0
17742780,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8181474208831787,0.2110166251659393,0.190102994441986,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8482567667961121,0.2368291914463043,0.2246375530958175,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8805057406425476,0.2649761140346527,0.1856770068407058,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8189380168914795,0.211533635854721,0.2008026242256164,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6626583933830261,0.1118587926030159,0.5063191652297974,284.9165954589844,284.95001220703125,297.2619323730469,295.39794921875,297.2588195800781,297.3099670410156,284.92144775390625,1.0,0.3111390173435211,1.0,1.0,0.0,1.0,-1.5692917108535769,1.5692898035049438,2.011082415265264e-06,1.20137619972229,0.9228323698043824,0.9228323698043824,0.0,52.67068862915039,55.0,48444.3671875,0.0,361.0792541503906,1.0,280.9560852050781,284.02716064453125,298.45172119140625,301.6166687011719,293.1499938964844,293.1499938964844,280.6499938964844,36217.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77372145652771,1.0,0.0,0.0,3.766346693038941,3.766371965408325,9.46528871281771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.9091796875,0.0,1668.1854248046875,1895.4371337890625,0.0,2233.9560546875,0.9311434626579284,1.0,0.0,3.0,1.0,0.0
17742840,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8181474208831787,0.2110166251659393,0.190102994441986,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8482567667961121,0.2368291914463043,0.2246375530958175,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8805057406425476,0.2649761140346527,0.1856770068407058,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8189380168914795,0.211533635854721,0.2008026242256164,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6626583933830261,0.1118587926030159,0.5063191652297974,284.9165954589844,284.95001220703125,297.2619323730469,295.39794921875,297.2588195800781,297.3099670410156,284.92144775390625,1.0,0.3111390173435211,1.0,1.0,0.0,1.0,-1.5692917108535769,1.5692898035049438,2.011082415265264e-06,1.20137619972229,0.9228323698043824,0.9228323698043824,0.0,52.67068862915039,55.0,48444.3671875,0.0,361.0792541503906,1.0,280.9560852050781,284.02716064453125,298.45172119140625,301.6166687011719,293.1499938964844,293.1499938964844,280.6499938964844,36217.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77372145652771,1.0,0.0,0.0,3.766346693038941,3.766371965408325,9.46528871281771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.9091796875,0.0,1668.1854248046875,1895.4371337890625,0.0,2233.9560546875,0.9311434626579284,1.0,0.0,3.0,1.0,0.0
17742900,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.8213227987289429,0.2127509415149688,0.1916955411434173,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8511736392974854,0.2383955270051956,0.2261391580104828,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8830114006996155,0.2661017775535583,0.1864835917949676,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8217964768409729,0.2130312323570251,0.202237531542778,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.6661756634712219,0.1131325662136077,0.5120600461959839,284.8227233886719,284.95001220703125,297.3057556152344,295.4181213378906,297.3026428222656,297.3118896484375,284.8106384277344,1.0,0.31241375207901,1.0,1.0,0.0,1.0,-1.582591533660889,1.5825895071029663,2.0432821656868327e-06,1.211861252784729,0.8382483720779419,0.8382483720779419,0.0,52.64327239990234,55.0,49424.6484375,0.0,367.8525695800781,1.0,280.6974792480469,283.8975524902344,298.49334716796875,301.7947998046875,293.1499938964844,293.1499938964844,280.6499938964844,39908.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824316024780273,1.0,0.0,0.0,3.696336507797241,3.696361780166626,9.116672003983696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.51806640625,0.0,1614.94580078125,1895.4371337890625,0.0,2311.999267578125,0.915821611881256,1.0,0.0,3.0,1.0,0.0
17742960,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8281566500663757,0.2144852578639984,0.1931579262018203,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8581780195236206,0.2399653196334839,0.2275323420763015,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8899490833282471,0.2672411203384399,0.1872016489505767,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8283647298812866,0.2145301848649978,0.2035691887140274,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.673098087310791,0.1144092381000518,0.5174548625946045,284.8742980957031,284.95001220703125,297.3492126464844,295.43804931640625,297.3461608886719,297.3134460449219,284.8913269042969,1.0,0.3126247227191925,1.0,1.0,0.0,1.0,-1.5949575901031494,1.594955563545227,2.0734833015012555e-06,1.2215827703475952,0.8334529995918274,0.8334529995918274,0.0,51.55681610107422,43.0,49431.953125,0.0,371.3554382324219,1.0,280.65789794921875,283.9974670410156,298.47613525390625,301.7162780761719,293.1499938964844,293.1499938964844,280.95001220703125,41947.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845672369003296,1.0,0.0,0.0,3.527313470840454,3.5273373126983643,8.301975071844936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.95654296875,0.0,1443.914306640625,1895.4371337890625,0.0,2331.241943359375,0.8838099241256714,1.0,0.0,3.0,1.0,0.0
17743020,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8565489649772644,0.2191485315561294,0.1968262493610382,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8882213830947876,0.2440623044967651,0.2309124618768692,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9219164252281188,0.2706740796566009,0.1892027407884597,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8558552861213684,0.218391552567482,0.2067542225122451,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7000357508659363,0.1174735948443412,0.5294663906097412,285.0860595703125,284.95001220703125,297.43487548828125,295.4771423339844,297.43194580078125,297.3280639648437,285.08453369140625,1.0,0.310712069272995,1.0,1.0,0.0,1.0,-1.6240628957748413,1.6240607500076294,2.1456025933730416e-06,1.2443970441818235,1.0,1.0,0.0,46.6367301940918,31.0,50139.94921875,0.0,373.2192077636719,1.0,280.942626953125,284.1559143066406,298.46484375,301.6629333496094,293.1499938964844,293.1499938964844,280.6499938964844,31394.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772984504699707,1.0,0.0,0.0,3.731194019317627,3.731218099594116,9.289428248848708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0263671875,0.0,1590.1669921875,1895.4371337890625,0.0,2265.91845703125,0.9203094244003296,1.0,0.0,3.0,1.0,0.0
17743080,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8565489649772644,0.2191485315561294,0.1968262493610382,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8882213830947876,0.2440623044967651,0.2309124618768692,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9219164252281188,0.2706740796566009,0.1892027407884597,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8558552861213684,0.218391552567482,0.2067542225122451,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7000357508659363,0.1174735948443412,0.5294663906097412,285.0860595703125,284.95001220703125,297.43487548828125,295.4771423339844,297.43194580078125,297.3280639648437,285.08453369140625,1.0,0.310712069272995,1.0,1.0,0.0,1.0,-1.6240628957748413,1.6240607500076294,2.1456025933730416e-06,1.2443970441818235,1.0,1.0,0.0,46.6367301940918,31.0,50139.94921875,0.0,373.2192077636719,1.0,280.942626953125,284.1559143066406,298.46484375,301.6629333496094,293.1499938964844,293.1499938964844,280.6499938964844,31394.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772984504699707,1.0,0.0,0.0,3.731194019317627,3.731218099594116,9.289428248848708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0263671875,0.0,1590.1669921875,1895.4371337890625,0.0,2265.91845703125,0.9203094244003296,1.0,0.0,3.0,1.0,0.0
17743140,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9089934229850768,0.2231577634811401,0.2004017978906631,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9462364315986632,0.2478122264146804,0.2343295216560363,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.978795886039734,0.2735370695590973,0.1911569237709045,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9073299169540404,0.2219519913196563,0.2099743783473968,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.741901695728302,0.120446927845478,0.5417223572731018,284.9106140136719,284.95001220703125,297.5185241699219,295.51513671875,297.5157165527344,297.3360290527344,284.9164123535156,1.0,0.3065211176872253,1.0,1.0,0.0,1.0,-1.6533881425857544,1.6533859968185425,2.219788257207256e-06,1.267333745956421,0.9115248322486876,0.9115248322486876,0.0,39.497215270996094,25.0,51754.3828125,0.0,368.9371643066406,1.0,280.6563720703125,283.9635925292969,298.56463623046875,301.9373779296875,293.1499938964844,293.1499938964844,280.3500061035156,36607.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916322350502014,1.0,0.0,0.0,3.735916137695313,3.735941171646118,9.312955171481008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.833984375,0.0,1635.5225830078125,1895.4371337890625,0.0,2395.180419921875,0.9246425628662108,1.0,0.0,3.0,1.0,0.0
17743200,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9089934229850768,0.2231577634811401,0.2004017978906631,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9462364315986632,0.2478122264146804,0.2343295216560363,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.978795886039734,0.2735370695590973,0.1911569237709045,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9073299169540404,0.2219519913196563,0.2099743783473968,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.741901695728302,0.120446927845478,0.5417223572731018,284.9106140136719,284.95001220703125,297.5185241699219,295.51513671875,297.5157165527344,297.3360290527344,284.9164123535156,1.0,0.3065211176872253,1.0,1.0,0.0,1.0,-1.6533881425857544,1.6533859968185425,2.219788257207256e-06,1.267333745956421,0.9115248322486876,0.9115248322486876,0.0,39.497215270996094,25.0,51754.3828125,0.0,368.9371643066406,1.0,280.6563720703125,283.9635925292969,298.56463623046875,301.9373779296875,293.1499938964844,293.1499938964844,280.3500061035156,36607.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916322350502014,1.0,0.0,0.0,3.735916137695313,3.735941171646118,9.312955171481008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.833984375,0.0,1635.5225830078125,1895.4371337890625,0.0,2395.180419921875,0.9246425628662108,1.0,0.0,3.0,1.0,0.0
17743260,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.9612277150154114,0.2264895439147949,0.2033377438783645,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.9918126463890076,0.2510926723480224,0.2373309731483459,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.9965976476669312,0.2773220539093017,0.1786640733480453,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.9591965675354004,0.2250828742980957,0.2128292322158813,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.7806524038314819,0.1231864839792251,0.5533542037010193,284.75,284.95001220703125,297.5997314453125,295.55181884765625,297.5237121582031,297.3393249511719,284.7568359375,1.0,0.3020268082618713,0.9176608324050904,0.9176608324050904,0.4000000059604645,1.0,-1.6629347801208496,1.161975979804993,0.5009588003158569,0.7755988836288452,0.7187545895576477,0.7187545895576477,0.0,34.59599304199219,45.0,46595.46484375,0.0,359.34100341796875,1.0,280.35809326171875,283.7586364746094,298.5482788085937,301.8002624511719,293.1499938964844,293.1499938964844,280.6499938964844,51788.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961764335632324,1.0,0.0,0.0,3.265366315841675,3.2653896808624268,7.114709319466783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.3115234375,0.0,1251.5513916015625,1895.4371337890625,0.0,2436.519775390625,0.8316458463668823,1.0,0.0,3.0,1.0,0.0
17743320,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.9612277150154114,0.2264895439147949,0.2033377438783645,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.9918126463890076,0.2510926723480224,0.2373309731483459,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.9965976476669312,0.2773220539093017,0.1786640733480453,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.9591965675354004,0.2250828742980957,0.2128292322158813,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.7806524038314819,0.1231864839792251,0.5533542037010193,284.75,284.95001220703125,297.5997314453125,295.55181884765625,297.5237121582031,297.3393249511719,284.7568359375,1.0,0.3020268082618713,0.9176608324050904,0.9176608324050904,0.4000000059604645,1.0,-1.6629347801208496,1.161975979804993,0.5009588003158569,0.7755988836288452,0.7187545895576477,0.7187545895576477,0.0,34.59599304199219,45.0,46595.46484375,0.0,359.34100341796875,1.0,280.35809326171875,283.7586364746094,298.5482788085937,301.8002624511719,293.1499938964844,293.1499938964844,280.6499938964844,51788.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961764335632324,1.0,0.0,0.0,3.265366315841675,3.2653896808624268,7.114709319466783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.3115234375,0.0,1251.5513916015625,1895.4371337890625,0.0,2436.519775390625,0.8316458463668823,1.0,0.0,3.0,1.0,0.0
17743380,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9662142992019652,0.2304146140813827,0.2066320776939392,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9951550364494324,0.2548673450946808,0.240694060921669,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9966500997543336,0.284972071647644,0.1788599789142608,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.963853657245636,0.2286552786827087,0.2160224169492721,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7866389751434326,0.1262025386095047,0.5663562417030334,284.8702392578125,284.95001220703125,297.6780700683594,295.58709716796875,297.49920654296875,297.3523254394531,284.8860778808594,1.0,0.3070416748523712,0.8353216648101807,0.8353216648101807,0.800000011920929,1.0,-1.6905691623687744,0.7624730467796326,0.9280961751937866,0.3705935478210449,0.7210986614227295,0.7210986614227295,0.0,35.09718704223633,65.0,40008.1015625,0.0,375.20208740234375,1.0,280.6362609863281,283.8721923828125,298.3851623535156,301.072265625,293.1499938964844,293.1499938964844,280.95001220703125,45024.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503681182861328,1.0,0.0,0.0,2.9323174953460693,2.932336807250977,5.737402375416423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.63818359375,0.0,925.9359130859376,1895.4371337890625,0.0,2028.6368408203125,0.757011353969574,1.0,0.0,3.0,1.0,0.0
17743440,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9662142992019652,0.2304146140813827,0.2066320776939392,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9951550364494324,0.2548673450946808,0.240694060921669,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9966500997543336,0.284972071647644,0.1788599789142608,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.963853657245636,0.2286552786827087,0.2160224169492721,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7866389751434326,0.1262025386095047,0.5663562417030334,284.8702392578125,284.95001220703125,297.6780700683594,295.58709716796875,297.49920654296875,297.3523254394531,284.8860778808594,1.0,0.3070416748523712,0.8353216648101807,0.8353216648101807,0.800000011920929,1.0,-1.6905691623687744,0.7624730467796326,0.9280961751937866,0.3705935478210449,0.7210986614227295,0.7210986614227295,0.0,35.09718704223633,65.0,40008.1015625,0.0,375.20208740234375,1.0,280.6362609863281,283.8721923828125,298.3851623535156,301.072265625,293.1499938964844,293.1499938964844,280.95001220703125,45024.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503681182861328,1.0,0.0,0.0,2.9323174953460693,2.932336807250977,5.737402375416423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.63818359375,0.0,925.9359130859376,1895.4371337890625,0.0,2028.6368408203125,0.757011353969574,1.0,0.0,3.0,1.0,0.0
17743500,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9577680230140686,0.2327492237091064,0.2086043208837509,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9882343411445618,0.2570839524269104,0.2426839172840118,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9983596205711364,0.2878400385379791,0.1865483075380325,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.955012321472168,0.2307400703430175,0.2179030179977417,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7807506322860718,0.1278897672891616,0.5737739205360413,285.0362548828125,284.95001220703125,297.71600341796875,295.6041564941406,297.5147705078125,297.3594970703125,285.0448608398437,1.0,0.3125180006027221,0.7941520810127258,0.7941520810127258,1.0,1.0,-1.7157124280929563,0.7489738464355469,0.9667385816574096,0.3517248034477234,0.8334000110626221,0.8334000110626221,0.0,36.78681564331055,65.0,39963.78515625,0.0,394.0538635253906,1.0,280.87628173828125,284.01202392578125,298.3727722167969,300.89801025390625,293.1499938964844,293.1499938964844,280.95001220703125,33499.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251260280609131,1.0,0.0,0.0,3.043147087097168,3.04316520690918,6.179298566166835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.11767578125,0.0,941.4168090820312,1895.4371337890625,0.0,1814.401611328125,0.7725837230682373,1.0,0.0,3.0,1.0,0.0
17743560,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9431143403053284,0.2351565212011337,0.2108403295278549,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9758214354515076,0.2594030499458313,0.2449276447296142,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.2892392575740814,0.1977643519639969,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9398571252822876,0.2329200506210327,0.2200172692537307,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7706166505813599,0.1296452283859253,0.5819225907325745,285.03302001953125,284.95001220703125,297.7530822753906,295.6208190917969,297.5338134765625,297.3642883300781,285.0335388183594,1.0,0.3196915984153747,0.8039042353630066,0.8039042353630066,1.0,1.0,-1.7468737363815308,0.7640200853347778,0.9828536510467528,0.3601176738739013,0.8608605265617371,0.8608605265617371,0.0,39.37213897705078,85.0,40677.48046875,0.0,419.6049499511719,1.0,280.9349365234375,283.9814758300781,298.4640808105469,301.0471496582031,293.1499938964844,293.1499938964844,281.25,30931.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127283811569214,1.0,0.0,0.0,3.1901540756225586,3.190172910690308,6.790731958972174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.61962890625,0.0,1046.0755615234375,1895.4371337890625,0.0,1712.6141357421875,0.7986946105957031,1.0,0.0,3.0,1.0,0.0
17743620,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.8798340559005737,0.2399205714464187,0.2154975235462188,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9094634056091307,0.2641174793243408,0.249744102358818,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.943774402141571,0.2900803983211517,0.2031244486570358,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.8767155408859253,0.2373469173908233,0.2245689630508422,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7270420789718628,0.1331967562437057,0.5996955037117004,285.1488342285156,284.95001220703125,297.82440185546875,295.6528625488281,297.5699768066406,297.3711242675781,285.1456604003906,1.0,0.3368664681911468,0.8234085440635681,0.8234085440635681,1.0,1.0,-1.7887742519378662,0.7861266136169434,1.0026476383209229,0.3739452958106994,1.0,1.0,0.0,50.46189498901367,105.0,41530.67578125,0.0,479.2180480957031,1.0,281.2386474609375,284.0648498535156,298.6191101074219,301.2574768066406,293.1499938964844,293.1499938964844,280.95001220703125,27907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039783000946045,1.0,0.0,0.0,3.5178768634796143,3.5178983211517334,8.257613899331773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.35546875,0.0,1332.723388671875,1895.4371337890625,0.0,1642.28955078125,0.8690913319587708,1.0,0.0,3.0,1.0,0.0
17743680,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.8798340559005737,0.2399205714464187,0.2154975235462188,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9094634056091307,0.2641174793243408,0.249744102358818,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.943774402141571,0.2900803983211517,0.2031244486570358,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.8767155408859253,0.2373469173908233,0.2245689630508422,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7270420789718628,0.1331967562437057,0.5996955037117004,285.1488342285156,284.95001220703125,297.82440185546875,295.6528625488281,297.5699768066406,297.3711242675781,285.1456604003906,1.0,0.3368664681911468,0.8234085440635681,0.8234085440635681,1.0,1.0,-1.7887742519378662,0.7861266136169434,1.0026476383209229,0.3739452958106994,1.0,1.0,0.0,50.46189498901367,105.0,41530.67578125,0.0,479.2180480957031,1.0,281.2386474609375,284.0648498535156,298.6191101074219,301.2574768066406,293.1499938964844,293.1499938964844,280.95001220703125,27907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039783000946045,1.0,0.0,0.0,3.5178768634796143,3.5178983211517334,8.257613899331773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.35546875,0.0,1332.723388671875,1895.4371337890625,0.0,1642.28955078125,0.8690913319587708,1.0,0.0,3.0,1.0,0.0
17743740,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8318249583244324,0.2434166967868805,0.2195235639810562,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.857391357421875,0.2680024802684784,0.2542264461517334,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8823713064193726,0.2916155755519867,0.2045717388391494,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.829198956489563,0.2410209774971008,0.2288293689489364,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6880736351013184,0.136283591389656,0.6168530583381653,284.9242248535156,284.95001220703125,297.8915405273437,295.68310546875,297.60009765625,297.3702087402344,284.9247131347656,1.0,0.3565967381000519,0.8429128527641296,0.8429128527641296,1.0,1.0,-1.8291802406311035,0.8075002431869507,1.0216799974441528,0.3862906396389007,0.9223811030387878,0.9223811030387878,0.0,65.0047378540039,108.0,43446.16796875,0.0,549.7753295898438,1.0,280.95703125,283.81134033203125,298.7694396972656,301.6291198730469,293.1499938964844,293.1499938964844,280.6499938964844,33571.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727104902267456,1.0,0.0,0.0,3.638293743133545,3.638317108154297,8.832604407871258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.74853515625,0.0,1502.0706787109375,1895.4371337890625,0.0,1830.8699951171875,0.9002426266670227,1.0,0.0,3.0,1.0,0.0
17743800,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8318249583244324,0.2434166967868805,0.2195235639810562,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.857391357421875,0.2680024802684784,0.2542264461517334,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8823713064193726,0.2916155755519867,0.2045717388391494,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.829198956489563,0.2410209774971008,0.2288293689489364,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6880736351013184,0.136283591389656,0.6168530583381653,284.9242248535156,284.95001220703125,297.8915405273437,295.68310546875,297.60009765625,297.3702087402344,284.9247131347656,1.0,0.3565967381000519,0.8429128527641296,0.8429128527641296,1.0,1.0,-1.8291802406311035,0.8075002431869507,1.0216799974441528,0.3862906396389007,0.9223811030387878,0.9223811030387878,0.0,65.0047378540039,108.0,43446.16796875,0.0,549.7753295898438,1.0,280.95703125,283.81134033203125,298.7694396972656,301.6291198730469,293.1499938964844,293.1499938964844,280.6499938964844,33571.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727104902267456,1.0,0.0,0.0,3.638293743133545,3.638317108154297,8.832604407871258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.74853515625,0.0,1502.0706787109375,1895.4371337890625,0.0,1830.8699951171875,0.9002426266670227,1.0,0.0,3.0,1.0,0.0
17743860,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8045855760574341,0.2462076991796493,0.2224721759557724,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8296501636505127,0.2713347673416137,0.2578453123569488,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.850496232509613,0.2933670282363891,0.2060282379388809,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8022432923316956,0.2441786825656891,0.2322868108749389,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6654700040817261,0.1389807164669037,0.6312654614448547,284.8636779785156,284.95001220703125,297.9541320800781,295.7113952636719,297.6263732910156,297.3668518066406,284.8764953613281,1.0,0.3715017735958099,0.8420542478561401,0.8420542478561401,1.0,1.0,-1.8602749109268188,0.8222811222076416,1.0379937887191772,0.394410490989685,0.8162590265274048,0.8162590265274048,0.0,77.12808227539062,96.0,44332.1796875,0.0,609.6482543945312,1.0,280.658447265625,283.7562255859375,298.7734680175781,301.7154846191406,293.1499938964844,293.1499938964844,280.95001220703125,41488.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433542013168335,1.0,0.0,0.0,3.411140918731689,3.411163806915283,7.764127190057479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.7021484375,0.0,1321.6898193359375,1895.4371337890625,0.0,1968.2373046875,0.8577724099159241,1.0,0.0,3.0,1.0,0.0
17743920,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8045855760574341,0.2462076991796493,0.2224721759557724,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8296501636505127,0.2713347673416137,0.2578453123569488,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.850496232509613,0.2933670282363891,0.2060282379388809,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8022432923316956,0.2441786825656891,0.2322868108749389,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6654700040817261,0.1389807164669037,0.6312654614448547,284.8636779785156,284.95001220703125,297.9541320800781,295.7113952636719,297.6263732910156,297.3668518066406,284.8764953613281,1.0,0.3715017735958099,0.8420542478561401,0.8420542478561401,1.0,1.0,-1.8602749109268188,0.8222811222076416,1.0379937887191772,0.394410490989685,0.8162590265274048,0.8162590265274048,0.0,77.12808227539062,96.0,44332.1796875,0.0,609.6482543945312,1.0,280.658447265625,283.7562255859375,298.7734680175781,301.7154846191406,293.1499938964844,293.1499938964844,280.95001220703125,41488.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433542013168335,1.0,0.0,0.0,3.411140918731689,3.411163806915283,7.764127190057479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.7021484375,0.0,1321.6898193359375,1895.4371337890625,0.0,1968.2373046875,0.8577724099159241,1.0,0.0,3.0,1.0,0.0
17743980,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8013138771057129,0.2503298819065094,0.2259515821933746,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8265004754066467,0.2756852507591247,0.2617877423763275,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8458094000816345,0.2966736853122711,0.2081386446952819,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7990687489509583,0.2482560276985168,0.2359985709190368,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6642969250679016,0.1421982198953628,0.6455234289169312,285.0438537597656,284.95001220703125,298.0116882324219,295.73760986328125,297.6562194824219,297.3737487792969,285.0419311523437,1.0,0.3784994184970855,0.8411956429481506,0.8411956429481506,1.0,1.0,-1.8932958841323853,0.8379566669464111,1.055339217185974,0.4028957188129425,0.9640056490898132,0.9640056490898132,0.0,80.97110748291016,84.0,44698.125,0.0,646.1990966796875,1.0,280.9413757324219,283.89959716796875,298.7257080078125,301.60546875,293.1499938964844,293.1499938964844,280.6499938964844,31365.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358404994010925,1.0,0.0,0.0,3.6142828464508057,3.6143057346344,8.716408501641126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.0234375,0.0,1459.456298828125,1895.4371337890625,0.0,1904.2564697265625,0.8939116597175598,1.0,0.0,3.0,1.0,0.0
17744040,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8013138771057129,0.2503298819065094,0.2259515821933746,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8265004754066467,0.2756852507591247,0.2617877423763275,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8458094000816345,0.2966736853122711,0.2081386446952819,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7990687489509583,0.2482560276985168,0.2359985709190368,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6642969250679016,0.1421982198953628,0.6455234289169312,285.0438537597656,284.95001220703125,298.0116882324219,295.73760986328125,297.6562194824219,297.3737487792969,285.0419311523437,1.0,0.3784994184970855,0.8411956429481506,0.8411956429481506,1.0,1.0,-1.8932958841323853,0.8379566669464111,1.055339217185974,0.4028957188129425,0.9640056490898132,0.9640056490898132,0.0,80.97110748291016,84.0,44698.125,0.0,646.1990966796875,1.0,280.9413757324219,283.89959716796875,298.7257080078125,301.60546875,293.1499938964844,293.1499938964844,280.6499938964844,31365.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358404994010925,1.0,0.0,0.0,3.6142828464508057,3.6143057346344,8.716408501641126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.0234375,0.0,1459.456298828125,1895.4371337890625,0.0,1904.2564697265625,0.8939116597175598,1.0,0.0,3.0,1.0,0.0
17744100,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8054237365722656,0.2521926462650299,0.2277686297893524,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8303000926971436,0.2777745425701141,0.2638452351093292,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8492051959037781,0.2982198297977447,0.2093019783496856,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8032102584838867,0.2502239942550659,0.2379292994737625,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6685003638267517,0.1437934935092926,0.6527829766273499,284.90386962890625,284.95001220703125,298.0384521484375,295.7499389648437,297.6697998046875,297.3764343261719,284.8890991210937,1.0,0.3800884783267975,0.8407663106918335,0.8407663106918335,1.0,1.0,-1.910383224487305,0.8460701704025269,1.0643130540847778,0.4073193669319153,0.8826888203620911,0.8826888203620911,0.0,80.58838653564453,84.0,45857.73828125,0.0,657.8441772460938,1.0,280.69775390625,283.7236633300781,298.8070373535156,301.8611755371094,293.1499938964844,293.1499938964844,280.6499938964844,34710.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452067732810974,1.0,0.0,0.0,3.6387197971344,3.6387434005737305,8.83467407675198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.626953125,0.0,1511.0352783203125,1895.4371337890625,0.0,1984.128662109375,0.8997947573661804,1.0,0.0,3.0,1.0,0.0
17744160,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8110485076904297,0.2537783980369568,0.229202851653099,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8358243703842163,0.2796732783317566,0.2656232714653015,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8544242978096008,0.299548476934433,0.2102200537919998,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.809103786945343,0.2520209848880768,0.239606961607933,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6742902398109436,0.1452932208776474,0.6593263745307922,284.8988037109375,284.95001220703125,298.06378173828125,295.7616882324219,297.6814880371094,297.3768005371094,284.90582275390625,1.0,0.3806324601173401,0.8404250144958496,0.8404250144958496,1.0,1.0,-1.9252169132232664,0.8531237840652466,1.0720932483673096,0.4111517667770386,0.858467698097229,0.858467698097229,0.0,79.31950378417969,72.0,45933.14453125,0.0,665.019287109375,1.0,280.6576843261719,283.7455139160156,298.8096618652344,301.83477783203125,293.1499938964844,293.1499938964844,280.95001220703125,38267.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499598264694214,1.0,0.0,0.0,3.549588918685913,3.549612522125244,8.407162681578484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.3828125,0.0,1440.8017578125,1895.4371337890625,0.0,2025.1033935546875,0.8846370577812195,1.0,0.0,3.0,1.0,0.0
17744220,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8301337361335754,0.2579836249351501,0.2324606627225875,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8558514714241028,0.284296303987503,0.2694911658763885,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8745181560516357,0.3032354414463043,0.2123854160308838,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8284951448440552,0.2563740313053131,0.2432402372360229,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.693836510181427,0.1487756520509719,0.6730697154998779,285.0752868652344,284.95001220703125,298.11004638671875,295.7834167480469,297.707275390625,297.3852844238281,285.073974609375,1.0,0.3795531988143921,0.8397423624992371,0.8397423624992371,1.0,1.0,-1.957236409187317,0.8683928847312927,1.088843584060669,0.4193466603755951,1.0,1.0,0.0,73.900634765625,60.0,46161.70703125,0.0,671.85400390625,1.0,280.9425964355469,283.8983459472656,298.776611328125,301.7463684082031,293.1499938964844,293.1499938964844,280.6499938964844,31400.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442171573638916,1.0,0.0,0.0,3.734385967254639,3.734409809112549,9.305327353104076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.931640625,0.0,1593.88623046875,1895.4371337890625,0.0,1975.63427734375,0.9208928346633912,1.0,0.0,3.0,1.0,0.0
