time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17744280,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8301337361335754,0.2579836249351501,0.2324606627225875,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8558514714241028,0.284296303987503,0.2694911658763885,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8745181560516357,0.3032354414463043,0.2123854160308838,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8284951448440552,0.2563740313053131,0.2432402372360229,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.693836510181427,0.1487756520509719,0.6730697154998779,285.0752868652344,284.95001220703125,298.11004638671875,295.7834167480469,297.707275390625,297.3852844238281,285.073974609375,1.0,0.3795531988143921,0.8397423624992371,0.8397423624992371,1.0,1.0,-1.957236409187317,0.8683928847312927,1.088843584060669,0.4193466603755951,1.0,1.0,0.0,73.900634765625,60.0,46161.70703125,0.0,671.85400390625,1.0,280.9425964355469,283.8983459472656,298.776611328125,301.7463684082031,293.1499938964844,293.1499938964844,280.6499938964844,31400.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442171573638916,1.0,0.0,0.0,3.734385967254639,3.734409809112549,9.305327353104076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.931640625,0.0,1593.88623046875,1895.4371337890625,0.0,1975.63427734375,0.9208928346633912,1.0,0.0,3.0,1.0,0.0
17744340,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8592225909233093,0.2613084018230438,0.2354459911584854,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8878688812255859,0.2884543240070343,0.2732909321784973,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.90667062997818,0.3063437342643738,0.2144891172647476,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8579756021499634,0.2603529095649719,0.2468420714139938,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7217430472373962,0.152100533246994,0.6868672966957092,284.9029541015625,284.95001220703125,298.1499938964844,295.8027648925781,297.7273864746094,297.3887023925781,284.906494140625,1.0,0.3764863908290863,0.8390597701072693,0.8390597701072693,1.0,1.0,-1.988810062408448,0.8834409117698669,1.105369210243225,0.4275215268135071,0.906606674194336,0.906606674194336,0.0,66.20696258544922,48.0,47616.265625,0.0,670.72216796875,1.0,280.6573486328125,283.7071533203125,298.8552551269531,301.9852294921875,293.1499938964844,293.1499938964844,280.3500061035156,36816.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592840194702148,1.0,0.0,0.0,3.728902101516724,3.72892689704895,9.278018069380778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.1943359375,0.0,1628.9752197265625,1895.4371337890625,0.0,2106.295654296875,0.923145353794098,1.0,0.0,3.0,1.0,0.0
17744400,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8592225909233093,0.2613084018230438,0.2354459911584854,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8878688812255859,0.2884543240070343,0.2732909321784973,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.90667062997818,0.3063437342643738,0.2144891172647476,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8579756021499634,0.2603529095649719,0.2468420714139938,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7217430472373962,0.152100533246994,0.6868672966957092,284.9029541015625,284.95001220703125,298.1499938964844,295.8027648925781,297.7273864746094,297.3887023925781,284.906494140625,1.0,0.3764863908290863,0.8390597701072693,0.8390597701072693,1.0,1.0,-1.988810062408448,0.8834409117698669,1.105369210243225,0.4275215268135071,0.906606674194336,0.906606674194336,0.0,66.20696258544922,48.0,47616.265625,0.0,670.72216796875,1.0,280.6573486328125,283.7071533203125,298.8552551269531,301.9852294921875,293.1499938964844,293.1499938964844,280.3500061035156,36816.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592840194702148,1.0,0.0,0.0,3.728902101516724,3.72892689704895,9.278018069380778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.1943359375,0.0,1628.9752197265625,1895.4371337890625,0.0,2106.295654296875,0.923145353794098,1.0,0.0,3.0,1.0,0.0
17744460,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.901026964187622,0.263886034488678,0.2374929189682006,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9355639815330504,0.2919930815696716,0.2763614952564239,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.955640435218811,0.3088721930980682,0.2160322219133377,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9006556272506714,0.2637629508972168,0.2497916370630264,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7560796141624451,0.1549281328916549,0.6983796954154968,284.8800964355469,284.95001220703125,298.17987060546875,295.81842041015625,297.7396545410156,297.3859558105469,284.8900451660156,1.0,0.3718183636665344,0.8381808996200562,0.8381808996200562,1.0,1.0,-2.0141794681549072,0.8955090045928955,1.1186705827713013,0.4340503215789795,0.8239964842796326,0.8239964842796326,0.0,57.511985778808594,36.0,48276.30078125,0.0,661.0822143554688,1.0,280.3580322265625,283.6830444335937,298.85223388671875,302.03741455078125,293.1499938964844,293.1499938964844,280.6499938964844,41879.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693002820014954,1.0,0.0,0.0,3.464251518249512,3.464274883270264,8.007780252228258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.11474609375,0.0,1377.9176025390625,1895.4371337890625,0.0,2194.62744140625,0.8702663779258728,1.0,0.0,3.0,1.0,0.0
17744520,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.901026964187622,0.263886034488678,0.2374929189682006,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9355639815330504,0.2919930815696716,0.2763614952564239,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.955640435218811,0.3088721930980682,0.2160322219133377,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9006556272506714,0.2637629508972168,0.2497916370630264,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7560796141624451,0.1549281328916549,0.6983796954154968,284.8800964355469,284.95001220703125,298.17987060546875,295.81842041015625,297.7396545410156,297.3859558105469,284.8900451660156,1.0,0.3718183636665344,0.8381808996200562,0.8381808996200562,1.0,1.0,-2.0141794681549072,0.8955090045928955,1.1186705827713013,0.4340503215789795,0.8239964842796326,0.8239964842796326,0.0,57.511985778808594,36.0,48276.30078125,0.0,661.0822143554688,1.0,280.3580322265625,283.6830444335937,298.85223388671875,302.03741455078125,293.1499938964844,293.1499938964844,280.6499938964844,41879.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693002820014954,1.0,0.0,0.0,3.464251518249512,3.464274883270264,8.007780252228258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.11474609375,0.0,1377.9176025390625,1895.4371337890625,0.0,2194.62744140625,0.8702663779258728,1.0,0.0,3.0,1.0,0.0
17744580,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.969021499156952,0.2672708928585052,0.2399712800979614,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9974011778831482,0.2960378527641296,0.2796467542648315,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.3124885559082031,0.2088243216276168,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.96927148103714,0.2675959765911102,0.2529004514217376,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8095616102218628,0.1577734947204589,0.7091907858848572,285.03546142578125,284.95001220703125,298.1967163085937,295.8294677734375,297.7487487792969,297.3880310058594,285.03106689453125,1.0,0.3658691346645355,0.837302029132843,0.837302029132843,1.0,1.0,-2.0333027839660645,0.9045915603637696,1.1287111043930054,0.4389271438121795,0.9580021500587464,0.9580021500587464,0.0,48.333003997802734,56.0,48296.65625,0.0,643.2103271484375,1.0,280.6420288085937,283.8121032714844,298.8091125488281,301.9197082519531,293.1499938964844,293.1499938964844,280.3500061035156,32055.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605610489845276,1.0,0.0,0.0,3.645817041397095,3.645840406417847,8.869171210790228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.4599609375,0.0,1499.043701171875,1895.4371337890625,0.0,2117.495361328125,0.90140563249588,1.0,0.0,3.0,1.0,0.0
17744640,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.969021499156952,0.2672708928585052,0.2399712800979614,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9974011778831482,0.2960378527641296,0.2796467542648315,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.3124885559082031,0.2088243216276168,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.96927148103714,0.2675959765911102,0.2529004514217376,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8095616102218628,0.1577734947204589,0.7091907858848572,285.03546142578125,284.95001220703125,298.1967163085937,295.8294677734375,297.7487487792969,297.3880310058594,285.03106689453125,1.0,0.3658691346645355,0.837302029132843,0.837302029132843,1.0,1.0,-2.0333027839660645,0.9045915603637696,1.1287111043930054,0.4389271438121795,0.9580021500587464,0.9580021500587464,0.0,48.333003997802734,56.0,48296.65625,0.0,643.2103271484375,1.0,280.6420288085937,283.8121032714844,298.8091125488281,301.9197082519531,293.1499938964844,293.1499938964844,280.3500061035156,32055.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605610489845276,1.0,0.0,0.0,3.645817041397095,3.645840406417847,8.869171210790228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.4599609375,0.0,1499.043701171875,1895.4371337890625,0.0,2117.495361328125,0.90140563249588,1.0,0.0,3.0,1.0,0.0
17744700,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9922823309898376,0.2684417068958282,0.2412013709545135,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.2985281944274902,0.2613465487957001,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.3154813647270202,0.1930296719074249,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9927558302879332,0.2691721618175506,0.25446617603302,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8310686945915222,0.1589595377445221,0.7144628167152405,284.8705749511719,284.95001220703125,298.2005310058594,295.8333435058594,297.75164794921875,297.3894958496094,284.8576354980469,1.0,0.3671417832374573,0.8368626236915588,0.8368626236915588,1.0,1.0,-2.055213451385498,0.9171533584594728,1.1380600929260254,0.4364059865474701,0.8514897227287292,0.8514897227287292,0.0,45.55893707275391,56.0,49067.32421875,0.0,634.0462036132812,1.0,280.4002990722656,283.6297912597656,298.8759155273437,302.1379089355469,293.1499938964844,293.1499938964844,280.3500061035156,36852.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683864831924438,1.0,0.0,0.0,3.627378463745117,3.6274025440216064,8.779687163951166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.240234375,0.0,1514.4840087890625,1895.4371337890625,0.0,2186.523681640625,0.8981102108955383,1.0,0.0,3.0,1.0,0.0
17744760,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.959835171699524,0.2693745493888855,0.2422462552785873,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9919198155403136,0.3007128834724426,0.2840424478054046,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.3178467154502868,0.2168153375387191,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9610108137130736,0.2705466151237488,0.2559953927993774,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8035008907318115,0.1599443256855011,0.7201297879219055,284.898681640625,284.95001220703125,298.2014465332031,295.8362121582031,297.7514038085937,297.3886413574219,284.9071044921875,1.0,0.3689958155155182,0.8364889621734619,0.8364889621734619,1.0,1.0,-2.03572964668274,0.9045713543891908,1.1311583518981934,0.4437031149864197,0.8441731929779053,0.8441731929779053,0.0,50.23947143554688,76.0,48801.28125,0.0,661.9876098632812,1.0,280.3587341308594,283.68280029296875,298.8646850585937,302.07781982421875,293.1499938964844,293.1499938964844,280.6499938964844,39449.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708709836006165,1.0,0.0,0.0,3.507206678390503,3.507230043411255,8.207597375076148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.4248046875,0.0,1404.8297119140625,1895.4371337890625,0.0,2208.57666015625,0.8768020868301392,1.0,0.0,3.0,1.0,0.0
17744820,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9495705366134644,0.2723040878772735,0.2446946948766708,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9841921329498292,0.3037334978580475,0.2872570753097534,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9987236261367798,0.3209905922412872,0.2244272381067276,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9515748023986816,0.2740088701248169,0.2591575384140014,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7964923977851868,0.1622766852378845,0.7305662631988525,285.072998046875,284.95001220703125,298.1949768066406,295.83892822265625,297.7470703125,297.3845520019531,285.07183837890625,1.0,0.3805347383022308,0.8357416987419128,0.8357416987419128,1.0,1.0,-2.096329927444458,0.9347006678581238,1.1616291999816897,0.4551788866519928,1.0,1.0,0.0,53.57303237915039,96.0,49433.81640625,0.0,714.0849609375,1.0,280.6424865722656,283.829345703125,298.82928466796875,301.99627685546875,293.1499938964844,293.1499938964844,280.3500061035156,31131.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764582633972168,1.0,0.0,0.0,3.709415197372437,3.709438800811768,9.181299560623302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2578125,0.0,1563.259521484375,1895.4371337890625,0.0,2152.885986328125,0.9151731133461,1.0,0.0,3.0,1.0,0.0
17744880,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9495705366134644,0.2723040878772735,0.2446946948766708,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9841921329498292,0.3037334978580475,0.2872570753097534,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9987236261367798,0.3209905922412872,0.2244272381067276,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9515748023986816,0.2740088701248169,0.2591575384140014,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7964923977851868,0.1622766852378845,0.7305662631988525,285.072998046875,284.95001220703125,298.1949768066406,295.83892822265625,297.7470703125,297.3845520019531,285.07183837890625,1.0,0.3805347383022308,0.8357416987419128,0.8357416987419128,1.0,1.0,-2.096329927444458,0.9347006678581238,1.1616291999816897,0.4551788866519928,1.0,1.0,0.0,53.57303237915039,96.0,49433.81640625,0.0,714.0849609375,1.0,280.6424865722656,283.829345703125,298.82928466796875,301.99627685546875,293.1499938964844,293.1499938964844,280.3500061035156,31131.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764582633972168,1.0,0.0,0.0,3.709415197372437,3.709438800811768,9.181299560623302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2578125,0.0,1563.259521484375,1895.4371337890625,0.0,2152.885986328125,0.9151731133461,1.0,0.0,3.0,1.0,0.0
17744940,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8853113055229187,0.2740087211132049,0.2470683455467224,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9204914569854736,0.306149423122406,0.290247768163681,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9380696415901184,0.3210190534591675,0.2250776141881942,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8878986835479736,0.2766298353672027,0.2624028921127319,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7485582828521729,0.1639517694711685,0.7414065003395081,284.8995056152344,284.95001220703125,298.1781921386719,295.8379211425781,297.7320251464844,297.3702697753906,284.9028625488281,1.0,0.395107090473175,0.834994375705719,0.834994375705719,1.0,1.0,-2.1200413703918457,0.9459630846977234,1.1740782260894775,0.4615056216716766,0.8928072452545166,0.8928072452545166,0.0,66.49201965332031,116.0,50711.10546875,0.0,781.0118408203125,1.0,280.3573608398437,283.6418151855469,298.8893737792969,302.21954345703125,293.1499938964844,293.1499938964844,280.6499938964844,37238.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795926928520203,1.0,0.0,0.0,3.687344312667847,3.687369108200073,9.072368811757768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.86328125,0.0,1584.4737548828125,1895.4371337890625,0.0,2286.48388671875,0.9142982363700868,1.0,0.0,3.0,1.0,0.0
17745000,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8853113055229187,0.2740087211132049,0.2470683455467224,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9204914569854736,0.306149423122406,0.290247768163681,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9380696415901184,0.3210190534591675,0.2250776141881942,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8878986835479736,0.2766298353672027,0.2624028921127319,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7485582828521729,0.1639517694711685,0.7414065003395081,284.8995056152344,284.95001220703125,298.1781921386719,295.8379211425781,297.7320251464844,297.3702697753906,284.9028625488281,1.0,0.395107090473175,0.834994375705719,0.834994375705719,1.0,1.0,-2.1200413703918457,0.9459630846977234,1.1740782260894775,0.4615056216716766,0.8928072452545166,0.8928072452545166,0.0,66.49201965332031,116.0,50711.10546875,0.0,781.0118408203125,1.0,280.3573608398437,283.6418151855469,298.8893737792969,302.21954345703125,293.1499938964844,293.1499938964844,280.6499938964844,37238.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795926928520203,1.0,0.0,0.0,3.687344312667847,3.687369108200073,9.072368811757768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.86328125,0.0,1584.4737548828125,1895.4371337890625,0.0,2286.48388671875,0.9142982363700868,1.0,0.0,3.0,1.0,0.0
17745060,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.839533805847168,0.2762053310871124,0.2493556588888168,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8703684210777283,0.3090616762638092,0.2933615744113922,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8832905888557434,0.3226220309734344,0.2263070046901703,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8425069451332092,0.2795027494430542,0.265540599822998,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7125923037528992,0.1656351387500763,0.7514206767082214,285.0666809082031,284.95001220703125,298.15203857421875,295.8334045410156,297.7162780761719,297.3622131347656,285.0665588378906,1.0,0.4116373360157013,0.8337313532829285,0.8337313532829285,1.0,1.0,-2.1437954902648926,0.9572718143463136,1.186523675918579,0.4674649238586426,1.0,1.0,0.0,82.23094177246094,119.0,50513.5234375,0.0,859.5848388671875,1.0,280.6433410644531,283.8048400878906,298.8289794921875,302.081298828125,293.1499938964844,293.1499938964844,280.3500061035156,32839.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746129035949707,1.0,0.0,0.0,3.818617105484009,3.8186423778533936,9.729836847327531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.037109375,0.0,1704.238525390625,1895.4371337890625,0.0,2241.91015625,0.9407590627670288,1.0,0.0,3.0,1.0,0.0
17745120,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.839533805847168,0.2762053310871124,0.2493556588888168,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8703684210777283,0.3090616762638092,0.2933615744113922,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8832905888557434,0.3226220309734344,0.2263070046901703,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8425069451332092,0.2795027494430542,0.265540599822998,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7125923037528992,0.1656351387500763,0.7514206767082214,285.0666809082031,284.95001220703125,298.15203857421875,295.8334045410156,297.7162780761719,297.3622131347656,285.0665588378906,1.0,0.4116373360157013,0.8337313532829285,0.8337313532829285,1.0,1.0,-2.1437954902648926,0.9572718143463136,1.186523675918579,0.4674649238586426,1.0,1.0,0.0,82.23094177246094,119.0,50513.5234375,0.0,859.5848388671875,1.0,280.6433410644531,283.8048400878906,298.8289794921875,302.081298828125,293.1499938964844,293.1499938964844,280.3500061035156,32839.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746129035949707,1.0,0.0,0.0,3.818617105484009,3.8186423778533936,9.729836847327531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.037109375,0.0,1704.238525390625,1895.4371337890625,0.0,2241.91015625,0.9407590627670288,1.0,0.0,3.0,1.0,0.0
17745180,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.816190779209137,0.2774830460548401,0.2512587308883667,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8456117510795593,0.3113844990730285,0.2962512373924255,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8565270304679871,0.3238620460033417,0.2276765257120132,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8198322057723999,0.2817406058311462,0.2683472335338592,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6912105679512024,0.1668713986873626,0.7598951458930969,284.89080810546875,284.95001220703125,298.11737060546875,295.82568359375,297.6941833496094,297.349853515625,284.8942565917969,1.0,0.4236355721950531,0.8324683308601379,0.8324683308601379,1.0,1.0,-2.1647539138793945,0.9672070145606996,1.1975469589233398,0.4728002250194549,0.90976744890213,0.90976744890213,0.0,94.12052154541016,107.0,51689.49609375,0.0,922.9462890625,1.0,280.3558349609375,283.6151733398437,298.8704528808594,302.2666015625,293.1499938964844,293.1499938964844,280.04998779296875,37598.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876933813095093,1.0,0.0,0.0,3.786638021469116,3.78666353225708,9.567552297085058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3017578125,0.0,1702.9697265625,1895.4371337890625,0.0,2359.481689453125,0.9366320967674256,1.0,0.0,3.0,1.0,0.0
17745240,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.816190779209137,0.2774830460548401,0.2512587308883667,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8456117510795593,0.3113844990730285,0.2962512373924255,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8565270304679871,0.3238620460033417,0.2276765257120132,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8198322057723999,0.2817406058311462,0.2683472335338592,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6912105679512024,0.1668713986873626,0.7598951458930969,284.89080810546875,284.95001220703125,298.11737060546875,295.82568359375,297.6941833496094,297.349853515625,284.8942565917969,1.0,0.4236355721950531,0.8324683308601379,0.8324683308601379,1.0,1.0,-2.1647539138793945,0.9672070145606996,1.1975469589233398,0.4728002250194549,0.90976744890213,0.90976744890213,0.0,94.12052154541016,107.0,51689.49609375,0.0,922.9462890625,1.0,280.3558349609375,283.6151733398437,298.8704528808594,302.2666015625,293.1499938964844,293.1499938964844,280.04998779296875,37598.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876933813095093,1.0,0.0,0.0,3.786638021469116,3.78666353225708,9.567552297085058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.3017578125,0.0,1702.9697265625,1895.4371337890625,0.0,2359.481689453125,0.9366320967674256,1.0,0.0,3.0,1.0,0.0
17745300,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8113456964492798,0.2778683006763458,0.2517609000205993,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8410719037055969,0.3123317062854767,0.2973034977912903,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8513450026512146,0.3243100643157959,0.2280969768762588,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8155056238174438,0.2826438546180725,0.269359290599823,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.687052309513092,0.1673206984996795,0.7626218199729919,284.7941589355469,284.95001220703125,298.0971069335937,295.8206787109375,297.68096923828125,297.3421630859375,284.7917175292969,1.0,0.4264084100723266,0.8318368196487427,0.8318368196487427,1.0,1.0,-2.1716196537017822,0.970439076423645,1.2011805772781372,0.4745049774646759,0.8122752904891968,0.8122752904891968,0.0,96.97594451904295,107.0,52239.89453125,0.0,940.1132202148438,1.0,280.0974426269531,283.5033264160156,298.88134765625,302.390380859375,293.1499938964844,293.1499938964844,280.04998779296875,42603.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946708798408508,1.0,0.0,0.0,3.6635334491729736,3.6635587215423584,8.955578323366353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.818359375,0.0,1597.86962890625,1895.4371337890625,0.0,2422.805419921875,0.9099730253219604,1.0,0.0,3.0,1.0,0.0
17745360,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8100491762161255,0.2783596515655517,0.252128005027771,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8401991724967957,0.3133376240730285,0.2982111573219299,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8500069379806519,0.3248671591281891,0.2284311652183532,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8146897554397583,0.2835922241210937,0.2702237367630005,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6861646771430969,0.1677789539098739,0.7646927833557129,284.8746337890625,284.95001220703125,298.0750732421875,295.8149719238281,297.6673889160156,297.3352355957031,284.8823547363281,1.0,0.427716463804245,0.8312709331512451,0.8312709331512451,1.0,1.0,-2.1770780086517334,0.9730083346366882,1.20406973361969,0.4758177399635315,0.8249840140342712,0.8249840140342712,0.0,97.9726333618164,95.0,51905.55078125,0.0,949.1127319335938,1.0,280.0579528808594,283.60064697265625,298.8370056152344,302.2593994140625,293.1499938964844,293.1499938964844,280.3500061035156,42299.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950819730758667,1.0,0.0,0.0,3.497030258178711,3.497053861618042,8.160035918081121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.88671875,0.0,1414.70458984375,1895.4371337890625,0.0,2426.548583984375,0.8778640031814575,1.0,0.0,3.0,1.0,0.0
17745420,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8176876306533813,0.2805194556713104,0.2536861598491668,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8485467433929443,0.3162667453289032,0.3006260097026825,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8579353094100952,0.3271056413650512,0.2296994179487228,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8227642178535461,0.2863208949565887,0.272470623254776,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6935178637504578,0.1692346930503845,0.7699814438819885,285.0166320800781,284.95001220703125,298.026123046875,295.8015441894531,297.6438903808594,297.3320007324219,285.0143127441406,1.0,0.4273177683353424,0.83013916015625,0.83013916015625,1.0,1.0,-2.1924195289611816,0.9802916646003724,1.212127923965454,0.4795462489128113,0.9412646889686584,0.9412646889686584,0.0,95.37736511230467,83.0,51661.9375,0.0,954.4741821289062,1.0,280.341796875,283.731689453125,298.7756042480469,302.1001892089844,293.1499938964844,293.1499938964844,280.04998779296875,32992.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853772044181824,1.0,0.0,0.0,3.644555330276489,3.64457893371582,8.863033826855826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.630859375,0.0,1504.6485595703125,1895.4371337890625,0.0,2338.55078125,0.901764988899231,1.0,0.0,3.0,1.0,0.0
17745480,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8176876306533813,0.2805194556713104,0.2536861598491668,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8485467433929443,0.3162667453289032,0.3006260097026825,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8579353094100952,0.3271056413650512,0.2296994179487228,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8227642178535461,0.2863208949565887,0.272470623254776,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6935178637504578,0.1692346930503845,0.7699814438819885,285.0166320800781,284.95001220703125,298.026123046875,295.8015441894531,297.6438903808594,297.3320007324219,285.0143127441406,1.0,0.4273177683353424,0.83013916015625,0.83013916015625,1.0,1.0,-2.1924195289611816,0.9802916646003724,1.212127923965454,0.4795462489128113,0.9412646889686584,0.9412646889686584,0.0,95.37736511230467,83.0,51661.9375,0.0,954.4741821289062,1.0,280.341796875,283.731689453125,298.7756042480469,302.1001892089844,293.1499938964844,293.1499938964844,280.04998779296875,32992.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853772044181824,1.0,0.0,0.0,3.644555330276489,3.64457893371582,8.863033826855826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.630859375,0.0,1504.6485595703125,1895.4371337890625,0.0,2338.55078125,0.901764988899231,1.0,0.0,3.0,1.0,0.0
17745540,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8320107460021973,0.2817573547363281,0.2548297047615051,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8648648262023926,0.3185730576515198,0.3027563393115997,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8740060329437256,0.3286125957965851,0.230737417936325,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8378832936286926,0.2884994447231293,0.2744592726230621,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7076894640922546,0.1704062223434448,0.7745837569236755,284.9014587402344,284.95001220703125,297.97137451171875,295.78564453125,297.6147766113281,297.323486328125,284.906982421875,1.0,0.4240709543228149,0.8290073871612549,0.8290073871612549,1.0,1.0,-2.2055206298828125,0.9864720702171326,1.2190486192703247,0.4827796518802643,0.8423335552215576,0.8423335552215576,0.0,89.50784301757812,71.0,52249.43359375,0.0,945.355712890625,1.0,280.0577087402344,283.6174621582031,298.8122863769531,302.24542236328125,293.1499938964844,293.1499938964844,280.3500061035156,39550.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950471639633179,1.0,0.0,0.0,3.504439353942871,3.504462718963623,8.194650149562221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.07080078125,0.0,1402.6798095703125,1895.4371337890625,0.0,2426.231689453125,0.8762127161026001,1.0,0.0,3.0,1.0,0.0
17745600,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8320107460021973,0.2817573547363281,0.2548297047615051,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8648648262023926,0.3185730576515198,0.3027563393115997,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8740060329437256,0.3286125957965851,0.230737417936325,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8378832936286926,0.2884994447231293,0.2744592726230621,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7076894640922546,0.1704062223434448,0.7745837569236755,284.9014587402344,284.95001220703125,297.97137451171875,295.78564453125,297.6147766113281,297.323486328125,284.906982421875,1.0,0.4240709543228149,0.8290073871612549,0.8290073871612549,1.0,1.0,-2.2055206298828125,0.9864720702171326,1.2190486192703247,0.4827796518802643,0.8423335552215576,0.8423335552215576,0.0,89.50784301757812,71.0,52249.43359375,0.0,945.355712890625,1.0,280.0577087402344,283.6174621582031,298.8122863769531,302.24542236328125,293.1499938964844,293.1499938964844,280.3500061035156,39550.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950471639633179,1.0,0.0,0.0,3.504439353942871,3.504462718963623,8.194650149562221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.07080078125,0.0,1402.6798095703125,1895.4371337890625,0.0,2426.231689453125,0.8762127161026001,1.0,0.0,3.0,1.0,0.0
17745660,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8548607230186462,0.2836441993713379,0.2559902667999267,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8909947872161865,0.3214070200920105,0.3049033284187317,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8999595642089844,0.3308359086513519,0.2318605780601501,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8619980812072754,0.2911980748176574,0.2764841020107269,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7277591228485107,0.1718882471323013,0.7790674567222595,285.02813720703125,284.95001220703125,297.9117126464844,295.767578125,297.5870056152344,297.32135009765625,285.0247497558594,1.0,0.4189708530902862,0.8279672265052795,0.8279672265052795,1.0,1.0,-2.218655824661255,0.9927042722702026,1.2259515523910522,0.4859299063682556,0.960465669631958,0.960465669631958,0.0,81.24461364746094,59.0,52018.29296875,0.0,927.0949096679688,1.0,280.34228515625,283.73590087890625,298.7514038085937,302.0997314453125,293.1499938964844,293.1499938964844,280.04998779296875,32239.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878133058547974,1.0,0.0,0.0,3.6671080589294434,3.6671314239501953,8.973062222139561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.4619140625,0.0,1524.01611328125,1895.4371337890625,0.0,2360.566650390625,0.9062201380729676,1.0,0.0,3.0,1.0,0.0
17745720,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8548607230186462,0.2836441993713379,0.2559902667999267,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8909947872161865,0.3214070200920105,0.3049033284187317,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8999595642089844,0.3308359086513519,0.2318605780601501,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8619980812072754,0.2911980748176574,0.2764841020107269,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7277591228485107,0.1718882471323013,0.7790674567222595,285.02813720703125,284.95001220703125,297.9117126464844,295.767578125,297.5870056152344,297.32135009765625,285.0247497558594,1.0,0.4189708530902862,0.8279672265052795,0.8279672265052795,1.0,1.0,-2.218655824661255,0.9927042722702026,1.2259515523910522,0.4859299063682556,0.960465669631958,0.960465669631958,0.0,81.24461364746094,59.0,52018.29296875,0.0,927.0949096679688,1.0,280.34228515625,283.73590087890625,298.7514038085937,302.0997314453125,293.1499938964844,293.1499938964844,280.04998779296875,32239.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878133058547974,1.0,0.0,0.0,3.6671080589294434,3.6671314239501953,8.973062222139561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.4619140625,0.0,1524.01611328125,1895.4371337890625,0.0,2360.566650390625,0.9062201380729676,1.0,0.0,3.0,1.0,0.0
17745780,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8876284956932068,0.2845421433448791,0.2567118406295776,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9293654561042786,0.3235384225845337,0.3067540526390075,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9391189813613892,0.3322631120681762,0.232759952545166,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8964965343475342,0.2932909429073334,0.2782756090164184,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7543202042579651,0.1730193942785263,0.7829316854476929,284.8930358886719,284.95001220703125,297.8480834960937,295.74755859375,297.5538330078125,297.3128662109375,284.8984680175781,1.0,0.4126816689968109,0.8269270062446594,0.8269270062446594,1.0,1.0,-2.2296247482299805,0.9978686571121216,1.2317560911178589,0.4886074960231781,0.8489680290222168,0.8489680290222168,0.0,71.88882446289062,47.0,52628.2578125,0.0,902.3323974609376,1.0,280.05743408203125,283.6033020019531,298.77947998046875,302.23974609375,293.1499938964844,293.1499938964844,280.3500061035156,39375.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798556923866272,1.0,0.0,0.0,3.5429811477661133,3.5430047512054443,8.375890843126399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.8857421875,0.0,1441.851318359375,1895.4371337890625,0.0,2458.23876953125,0.8843815922737122,1.0,0.0,3.0,1.0,0.0
17745840,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8876284956932068,0.2845421433448791,0.2567118406295776,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9293654561042786,0.3235384225845337,0.3067540526390075,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9391189813613892,0.3322631120681762,0.232759952545166,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8964965343475342,0.2932909429073334,0.2782756090164184,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7543202042579651,0.1730193942785263,0.7829316854476929,284.8930358886719,284.95001220703125,297.8480834960937,295.74755859375,297.5538330078125,297.3128662109375,284.8984680175781,1.0,0.4126816689968109,0.8269270062446594,0.8269270062446594,1.0,1.0,-2.2296247482299805,0.9978686571121216,1.2317560911178589,0.4886074960231781,0.8489680290222168,0.8489680290222168,0.0,71.88882446289062,47.0,52628.2578125,0.0,902.3323974609376,1.0,280.05743408203125,283.6033020019531,298.77947998046875,302.23974609375,293.1499938964844,293.1499938964844,280.3500061035156,39375.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798556923866272,1.0,0.0,0.0,3.5429811477661133,3.5430047512054443,8.375890843126399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.8857421875,0.0,1441.851318359375,1895.4371337890625,0.0,2458.23876953125,0.8843815922737122,1.0,0.0,3.0,1.0,0.0
17745900,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9096896052360536,0.2852943241596222,0.2569805979728699,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.95511394739151,0.3248108327388763,0.3075855672359466,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9638187885284424,0.3332483470439911,0.2331464290618896,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9203962087631226,0.2945261895656585,0.2790869772434234,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.772431492805481,0.1736835986375808,0.7845259308815002,285.0287780761719,284.95001220703125,297.8150634765625,295.7369079589844,297.5380554199219,297.3109741210937,285.0361022949219,1.0,0.4091660380363464,0.8264069557189941,0.8264069557189941,1.0,1.0,-2.2342967987060547,1.0000733137130735,1.2342236042022705,0.4896740913391113,0.9417259097099304,0.9417259097099304,0.0,66.87833404541016,47.0,52075.07421875,0.0,887.8055419921875,1.0,280.2997436523437,283.7481384277344,298.710205078125,302.0248107910156,293.1499938964844,293.1499938964844,280.3500061035156,33872.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926912307739258,1.0,0.0,0.0,3.6008617877960205,3.6008849143981934,8.651794587422046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.853515625,0.0,1463.4805908203125,1895.4371337890625,0.0,2404.7998046875,0.8949577808380127,1.0,0.0,3.0,1.0,0.0
17745960,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9422725439071656,0.2862318456172943,0.2575701773166656,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.984199583530426,0.3262365162372589,0.3086680471897125,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.990978479385376,0.3344144523143768,0.2337610721588134,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9536367058753968,0.2959051430225372,0.2801275253295898,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.797106921672821,0.1744498312473297,0.7867645621299744,285.0245361328125,284.95001220703125,297.7813720703125,295.7258605957031,297.5230712890625,297.3111572265625,285.0214538574219,1.0,0.405570238828659,0.8258699774742126,0.8258699774742126,1.0,1.0,-2.240980625152588,1.0032416582107544,1.2377389669418335,0.4912782311439514,0.9665969014167786,0.9665969014167786,0.0,61.44238662719727,65.0,52317.375,0.0,873.524169921875,1.0,280.342529296875,283.7289733886719,298.7104187011719,302.0794677734375,293.1499938964844,293.1499938964844,280.04998779296875,32409.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914128303527832,1.0,0.0,0.0,3.695545911788941,3.6955697536468506,9.112771977015656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.0029296875,0.0,1557.233642578125,1895.4371337890625,0.0,2393.188720703125,0.9128193855285645,1.0,0.0,3.0,1.0,0.0
17746020,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9483613967895508,0.2869972586631775,0.2585090398788452,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9897228479385376,0.3282447159290313,0.3107612431049347,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9956160187721252,0.3357651531696319,0.2348768413066864,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.960710108280182,0.2978929877281189,0.2821845412254333,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8026365637779236,0.1755056828260421,0.7920231819152832,284.89129638671875,284.95001220703125,297.7124938964844,295.70281982421875,297.4877014160156,297.30303955078125,284.8968200683594,1.0,0.4079275131225586,0.8247960805892944,0.8247960805892944,1.0,1.0,-2.254750490188598,1.009758710861206,1.2449917793273926,0.4946410059928894,0.8545435667037964,0.8545435667037964,0.0,61.07109832763672,83.0,52981.98828125,0.0,885.4070434570312,1.0,280.0572204589844,283.59686279296875,298.7345275878906,302.2157592773437,293.1499938964844,293.1499938964844,280.3500061035156,39353.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020297884941101,1.0,0.0,0.0,3.572880268096924,3.572904109954834,8.517854439560324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.13525390625,0.0,1473.614013671875,1895.4371337890625,0.0,2489.99755859375,0.8909779787063599,1.0,0.0,3.0,1.0,0.0
17746080,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9483613967895508,0.2869972586631775,0.2585090398788452,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9897228479385376,0.3282447159290313,0.3107612431049347,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9956160187721252,0.3357651531696319,0.2348768413066864,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.960710108280182,0.2978929877281189,0.2821845412254333,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8026365637779236,0.1755056828260421,0.7920231819152832,284.89129638671875,284.95001220703125,297.7124938964844,295.70281982421875,297.4877014160156,297.30303955078125,284.8968200683594,1.0,0.4079275131225586,0.8247960805892944,0.8247960805892944,1.0,1.0,-2.254750490188598,1.009758710861206,1.2449917793273926,0.4946410059928894,0.8545435667037964,0.8545435667037964,0.0,61.07109832763672,83.0,52981.98828125,0.0,885.4070434570312,1.0,280.0572204589844,283.59686279296875,298.7345275878906,302.2157592773437,293.1499938964844,293.1499938964844,280.3500061035156,39353.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020297884941101,1.0,0.0,0.0,3.572880268096924,3.572904109954834,8.517854439560324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.13525390625,0.0,1473.614013671875,1895.4371337890625,0.0,2489.99755859375,0.8909779787063599,1.0,0.0,3.0,1.0,0.0
