time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746140,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9159379005432128,0.2884904444217682,0.2598314583301544,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.963584005832672,0.3307676911354065,0.3131799399852752,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9703903794288636,0.3377479612827301,0.2362596243619918,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9299529194831848,0.3003340065479278,0.2845464646816253,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7789103984832764,0.1767715811729431,0.7983444333076477,285.0302124023437,284.95001220703125,297.6423034667969,295.6787109375,297.4551696777344,297.3009948730469,285.02740478515625,1.0,0.415687084197998,0.8237221837043762,0.8237221837043762,1.0,1.0,-2.271329879760742,1.0176464319229126,1.2536834478378296,0.4986652135848999,0.9784672856330872,0.9784672856330872,0.0,67.45187377929688,101.0,52736.71875,0.0,926.3070678710938,1.0,280.3427734375,283.7290954589844,298.66436767578125,302.0575561523437,293.1499938964844,293.1499938964844,280.04998779296875,32371.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950966358184814,1.0,0.0,0.0,3.725248336791992,3.725272655487061,9.259846365239356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.771484375,0.0,1590.7978515625,1895.4371337890625,0.0,2426.68212890625,0.9194530248641968,1.0,0.0,3.0,1.0,0.0
17746200,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9159379005432128,0.2884904444217682,0.2598314583301544,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.963584005832672,0.3307676911354065,0.3131799399852752,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9703903794288636,0.3377479612827301,0.2362596243619918,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9299529194831848,0.3003340065479278,0.2845464646816253,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7789103984832764,0.1767715811729431,0.7983444333076477,285.0302124023437,284.95001220703125,297.6423034667969,295.6787109375,297.4551696777344,297.3009948730469,285.02740478515625,1.0,0.415687084197998,0.8237221837043762,0.8237221837043762,1.0,1.0,-2.271329879760742,1.0176464319229126,1.2536834478378296,0.4986652135848999,0.9784672856330872,0.9784672856330872,0.0,67.45187377929688,101.0,52736.71875,0.0,926.3070678710938,1.0,280.3427734375,283.7290954589844,298.66436767578125,302.0575561523437,293.1499938964844,293.1499938964844,280.04998779296875,32371.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950966358184814,1.0,0.0,0.0,3.725248336791992,3.725272655487061,9.259846365239356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.771484375,0.0,1590.7978515625,1895.4371337890625,0.0,2426.68212890625,0.9194530248641968,1.0,0.0,3.0,1.0,0.0
17746260,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8749170899391174,0.2889761924743652,0.2609639763832092,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9183599948883056,0.3325201570987701,0.3155009746551513,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9252113699913024,0.3388321995735168,0.237537994980812,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8877671360969543,0.3020613193511963,0.2868272364139557,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7467605471611023,0.1775678694248199,0.8046634793281555,284.8898620605469,284.95001220703125,297.5717468261719,295.65380859375,297.4183654785156,297.2917175292969,284.8949279785156,1.0,0.4268542230129242,0.8224750757217407,0.8224750757217407,1.0,1.0,-2.287348985671997,1.0252106189727783,1.2621384859085083,0.50263911485672,0.8641499876976013,0.8641499876976013,0.0,78.49138641357422,119.0,53503.59765625,0.0,985.3618774414062,1.0,280.05694580078125,283.58697509765625,298.6879577636719,302.20123291015625,293.1499938964844,293.1499938964844,280.3500061035156,39086.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062081336975098,1.0,0.0,0.0,3.617985963821411,3.618010044097901,8.734278367228399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.71044921875,0.0,1520.7352294921875,1895.4371337890625,0.0,2528.318603515625,0.9006344079971313,1.0,0.0,3.0,1.0,0.0
17746320,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8749170899391174,0.2889761924743652,0.2609639763832092,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9183599948883056,0.3325201570987701,0.3155009746551513,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9252113699913024,0.3388321995735168,0.237537994980812,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8877671360969543,0.3020613193511963,0.2868272364139557,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7467605471611023,0.1775678694248199,0.8046634793281555,284.8898620605469,284.95001220703125,297.5717468261719,295.65380859375,297.4183654785156,297.2917175292969,284.8949279785156,1.0,0.4268542230129242,0.8224750757217407,0.8224750757217407,1.0,1.0,-2.287348985671997,1.0252106189727783,1.2621384859085083,0.50263911485672,0.8641499876976013,0.8641499876976013,0.0,78.49138641357422,119.0,53503.59765625,0.0,985.3618774414062,1.0,280.05694580078125,283.58697509765625,298.6879577636719,302.20123291015625,293.1499938964844,293.1499938964844,280.3500061035156,39086.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062081336975098,1.0,0.0,0.0,3.617985963821411,3.618010044097901,8.734278367228399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.71044921875,0.0,1520.7352294921875,1895.4371337890625,0.0,2528.318603515625,0.9006344079971313,1.0,0.0,3.0,1.0,0.0
17746380,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8398987054824829,0.2902115881443023,0.2623142600059509,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8796098828315735,0.334790825843811,0.3179596364498138,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8848299980163574,0.340574562549591,0.238954484462738,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8523141741752625,0.3042418658733368,0.2892225980758667,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7189081907272339,0.1785632222890854,0.8111182451248169,285.032958984375,284.95001220703125,297.5017395019531,295.62847900390625,297.3851623535156,297.2885131835937,285.03033447265625,1.0,0.4399736821651459,0.8212279677391052,0.8212279677391052,1.0,1.0,-2.3042514324188232,1.0332223176956177,1.2710291147232056,0.5067397356033325,0.991281270980835,0.991281270980835,0.0,92.21245574951172,137.0,53214.8046875,0.0,1056.68798828125,1.0,280.3431091308594,283.72509765625,298.6153259277344,302.03863525390625,293.1499938964844,293.1499938964844,280.04998779296875,32451.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995346784591675,1.0,0.0,0.0,3.763711452484131,3.7637360095977774,9.45204874369665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.8037109375,0.0,1636.01953125,1895.4371337890625,0.0,2467.17138671875,0.9282039403915404,1.0,0.0,3.0,1.0,0.0
17746440,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8398987054824829,0.2902115881443023,0.2623142600059509,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8796098828315735,0.334790825843811,0.3179596364498138,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8848299980163574,0.340574562549591,0.238954484462738,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8523141741752625,0.3042418658733368,0.2892225980758667,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7189081907272339,0.1785632222890854,0.8111182451248169,285.032958984375,284.95001220703125,297.5017395019531,295.62847900390625,297.3851623535156,297.2885131835937,285.03033447265625,1.0,0.4399736821651459,0.8212279677391052,0.8212279677391052,1.0,1.0,-2.3042514324188232,1.0332223176956177,1.2710291147232056,0.5067397356033325,0.991281270980835,0.991281270980835,0.0,92.21245574951172,137.0,53214.8046875,0.0,1056.68798828125,1.0,280.3431091308594,283.72509765625,298.6153259277344,302.03863525390625,293.1499938964844,293.1499938964844,280.04998779296875,32451.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995346784591675,1.0,0.0,0.0,3.763711452484131,3.7637360095977774,9.45204874369665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.8037109375,0.0,1636.01953125,1895.4371337890625,0.0,2467.17138671875,0.9282039403915404,1.0,0.0,3.0,1.0,0.0
17746500,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8251315951347351,0.2904807329177856,0.2630642652511596,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8633061647415161,0.3356698155403137,0.3192644417285919,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8680620789527893,0.3411445021629333,0.2397283017635345,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8374215960502625,0.3050963282585144,0.2904894649982452,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7056609392166138,0.1789171695709228,0.8145855665206909,284.8815612792969,284.95001220703125,297.4671936035156,295.6157531738281,297.3675537109375,297.2848205566406,284.8711853027344,1.0,0.4470349550247192,0.8206044435501099,0.8206044435501099,1.0,1.0,-2.313339233398437,1.0375189781188965,1.2758203744888306,0.5090203881263733,0.8957276344299316,0.8957276344299316,0.0,99.81058502197266,137.0,54216.3984375,0.0,1096.3260498046875,1.0,280.09478759765625,283.5501708984375,298.66278076171875,302.2574462890625,293.1499938964844,293.1499938964844,280.04998779296875,36005.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075038194656372,1.0,0.0,0.0,3.762428045272827,3.762453079223633,9.445602699997836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.259765625,0.0,1661.929443359375,1895.4371337890625,0.0,2540.225341796875,0.9284405708312988,1.0,0.0,3.0,1.0,0.0
17746560,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8103110790252686,0.2904657423496246,0.2634240984916687,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8478302955627441,0.3363032937049866,0.3202503323554992,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8520646691322327,0.3414344191551208,0.2402231246232986,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8231529593467712,0.3057202994823456,0.2914638519287109,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6919499039649963,0.1791035234928131,0.8171966671943665,284.8851318359375,284.95001220703125,297.4331359863281,295.60302734375,297.34881591796875,297.278564453125,284.8901672363281,1.0,0.4541843831539154,0.8198965787887573,0.8198965787887573,1.0,1.0,-2.319859743118286,1.040566325187683,1.2792932987213137,0.5106148719787598,0.8722904920578003,0.8722904920578003,0.0,108.08759307861328,125.0,54008.99609375,0.0,1136.11865234375,1.0,280.0566711425781,283.5745849609375,298.6377258300781,302.1830444335937,293.1499938964844,293.1499938964844,280.3500061035156,39054.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106725215911865,1.0,0.0,0.0,3.664365768432617,3.6643903255462646,8.95964717528841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.15087890625,0.0,1572.153564453125,1895.4371337890625,0.0,2569.3876953125,0.910698175430298,1.0,0.0,3.0,1.0,0.0
17746620,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8015819787979126,0.2915453314781189,0.2643128633499145,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8399682641029358,0.3383880257606506,0.3222021460533142,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8436312079429626,0.3430072665214538,0.2412749677896499,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8156909346580505,0.3077073991298675,0.2933448553085327,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6844620704650879,0.1799010932445526,0.8211860060691833,285.0284118652344,284.95001220703125,297.36688232421875,295.5777893066406,297.317138671875,297.27520751953125,285.0264892578125,1.0,0.4591917991638183,0.818480908870697,0.818480908870697,1.0,1.0,-2.3315863609313965,1.046035885810852,1.2855504751205444,0.5134040117263794,0.9976873993873596,0.9976873993873596,0.0,113.80538940429688,113.0,53581.5390625,0.0,1171.81689453125,1.0,280.3426513671875,283.7164306640625,298.5642395019531,302.0124816894531,293.1499938964844,293.1499938964844,280.04998779296875,32775.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038493990898132,1.0,0.0,0.0,3.797815322875977,3.7978403568267822,9.624119456930202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.607421875,0.0,1678.815673828125,1895.4371337890625,0.0,2506.671630859375,0.9362584948539734,1.0,0.0,3.0,1.0,0.0
17746680,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8015819787979126,0.2915453314781189,0.2643128633499145,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8399682641029358,0.3383880257606506,0.3222021460533142,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8436312079429626,0.3430072665214538,0.2412749677896499,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8156909346580505,0.3077073991298675,0.2933448553085327,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6844620704650879,0.1799010932445526,0.8211860060691833,285.0284118652344,284.95001220703125,297.36688232421875,295.5777893066406,297.317138671875,297.27520751953125,285.0264892578125,1.0,0.4591917991638183,0.818480908870697,0.818480908870697,1.0,1.0,-2.3315863609313965,1.046035885810852,1.2855504751205444,0.5134040117263794,0.9976873993873596,0.9976873993873596,0.0,113.80538940429688,113.0,53581.5390625,0.0,1171.81689453125,1.0,280.3426513671875,283.7164306640625,298.5642395019531,302.0124816894531,293.1499938964844,293.1499938964844,280.04998779296875,32775.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038493990898132,1.0,0.0,0.0,3.797815322875977,3.7978403568267822,9.624119456930202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.607421875,0.0,1678.815673828125,1895.4371337890625,0.0,2506.671630859375,0.9362584948539734,1.0,0.0,3.0,1.0,0.0
17746740,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8042774200439453,0.291786640882492,0.264751136302948,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8433960676193237,0.3398196697235107,0.3237312436103821,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8466301560401917,0.3438129425048828,0.2419980317354202,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8190931081771851,0.3091006875038147,0.294819712638855,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6871936321258545,0.1803733259439468,0.8236782550811768,284.8783569335937,284.95001220703125,297.3038330078125,295.5531311035156,297.2838134765625,297.26629638671875,284.88311767578125,1.0,0.459133505821228,0.8170651793479919,0.8170651793479919,1.0,1.0,-2.3395912647247314,1.0496838092803955,1.289907455444336,0.51531583070755,0.8735989928245544,0.8735989928245544,0.0,112.78086853027344,101.0,54231.7109375,0.0,1176.7342529296875,1.0,280.0562438964844,283.564697265625,298.5843811035156,302.14569091796875,293.1499938964844,293.1499938964844,280.3500061035156,39383.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142582178115845,1.0,0.0,0.0,3.689519882202149,3.689544677734375,9.08307640656858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.26220703125,0.0,1603.17431640625,1895.4371337890625,0.0,2602.461181640625,0.916475236415863,1.0,0.0,3.0,1.0,0.0
17746800,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8042774200439453,0.291786640882492,0.264751136302948,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8433960676193237,0.3398196697235107,0.3237312436103821,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8466301560401917,0.3438129425048828,0.2419980317354202,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8190931081771851,0.3091006875038147,0.294819712638855,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6871936321258545,0.1803733259439468,0.8236782550811768,284.8783569335937,284.95001220703125,297.3038330078125,295.5531311035156,297.2838134765625,297.26629638671875,284.88311767578125,1.0,0.459133505821228,0.8170651793479919,0.8170651793479919,1.0,1.0,-2.3395912647247314,1.0496838092803955,1.289907455444336,0.51531583070755,0.8735989928245544,0.8735989928245544,0.0,112.78086853027344,101.0,54231.7109375,0.0,1176.7342529296875,1.0,280.0562438964844,283.564697265625,298.5843811035156,302.14569091796875,293.1499938964844,293.1499938964844,280.3500061035156,39383.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142582178115845,1.0,0.0,0.0,3.689519882202149,3.689544677734375,9.08307640656858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.26220703125,0.0,1603.17431640625,1895.4371337890625,0.0,2602.461181640625,0.916475236415863,1.0,0.0,3.0,1.0,0.0
17746860,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8149820566177368,0.2929669618606567,0.2652938365936279,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8550317883491516,0.3419294357299804,0.3252469301223755,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.857953667640686,0.3454367816448211,0.2427459806203842,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8300947546958923,0.3111104071140289,0.2962624132633209,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6971556544303894,0.1812232285737991,0.8257196545600891,285.0256652832031,284.95001220703125,297.2449645996094,295.5293884277344,297.2565612792969,297.26495361328125,285.02313232421875,1.0,0.4558568894863128,0.8157287240028381,0.8157287240028381,1.0,1.0,-2.347142457962036,1.053147315979004,1.2939951419830322,0.5170071721076965,0.9978429675102234,0.9978429675102234,0.0,107.36229705810548,89.0,53691.88671875,0.0,1163.596435546875,1.0,280.343505859375,283.71209716796875,298.5108337402344,301.9661865234375,293.1499938964844,293.1499938964844,280.04998779296875,32972.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806480348110199,1.0,0.0,0.0,3.8122825622558594,3.812307596206665,9.697581617729156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5546875,0.0,1697.6650390625,1895.4371337890625,0.0,2530.8193359375,0.9395185112953186,1.0,0.0,3.0,1.0,0.0
17746920,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8149820566177368,0.2929669618606567,0.2652938365936279,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8550317883491516,0.3419294357299804,0.3252469301223755,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.857953667640686,0.3454367816448211,0.2427459806203842,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8300947546958923,0.3111104071140289,0.2962624132633209,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6971556544303894,0.1812232285737991,0.8257196545600891,285.0256652832031,284.95001220703125,297.2449645996094,295.5293884277344,297.2565612792969,297.26495361328125,285.02313232421875,1.0,0.4558568894863128,0.8157287240028381,0.8157287240028381,1.0,1.0,-2.347142457962036,1.053147315979004,1.2939951419830322,0.5170071721076965,0.9978429675102234,0.9978429675102234,0.0,107.36229705810548,89.0,53691.88671875,0.0,1163.596435546875,1.0,280.343505859375,283.71209716796875,298.5108337402344,301.9661865234375,293.1499938964844,293.1499938964844,280.04998779296875,32972.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806480348110199,1.0,0.0,0.0,3.8122825622558594,3.812307596206665,9.697581617729156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5546875,0.0,1697.6650390625,1895.4371337890625,0.0,2530.8193359375,0.9395185112953186,1.0,0.0,3.0,1.0,0.0
17746980,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8303709030151367,0.2933079898357391,0.2655798196792602,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8730179071426392,0.3434008955955505,0.3265541791915893,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8756139278411865,0.3463020622730255,0.2433206290006637,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8466801643371582,0.3125421106815338,0.2975135445594787,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7121322154998779,0.181776762008667,0.8273229598999023,284.8775939941406,284.95001220703125,297.19110107421875,295.5069274902344,297.2283630371094,297.2579040527344,284.8824157714844,1.0,0.4506442844867706,0.8143922686576843,0.8143922686576843,1.0,1.0,-2.353182077407837,1.0558472871780396,1.2973347902297974,0.5184370279312134,0.8732081055641174,0.8732081055641174,0.0,99.617919921875,77.0,54295.6875,0.0,1139.342041015625,1.0,280.05621337890625,283.56365966796875,298.53485107421875,302.0989685058594,293.1499938964844,293.1499938964844,280.3500061035156,39560.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162631392478943,1.0,0.0,0.0,3.69482421875,3.6948492527008057,9.10921301056078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.48876953125,0.0,1610.5794677734375,1895.4371337890625,0.0,2620.985107421875,0.9178189635276794,1.0,0.0,3.0,1.0,0.0
17747040,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8303709030151367,0.2933079898357391,0.2655798196792602,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8730179071426392,0.3434008955955505,0.3265541791915893,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8756139278411865,0.3463020622730255,0.2433206290006637,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8466801643371582,0.3125421106815338,0.2975135445594787,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7121322154998779,0.181776762008667,0.8273229598999023,284.8775939941406,284.95001220703125,297.19110107421875,295.5069274902344,297.2283630371094,297.2579040527344,284.8824157714844,1.0,0.4506442844867706,0.8143922686576843,0.8143922686576843,1.0,1.0,-2.353182077407837,1.0558472871780396,1.2973347902297974,0.5184370279312134,0.8732081055641174,0.8732081055641174,0.0,99.617919921875,77.0,54295.6875,0.0,1139.342041015625,1.0,280.05621337890625,283.56365966796875,298.53485107421875,302.0989685058594,293.1499938964844,293.1499938964844,280.3500061035156,39560.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162631392478943,1.0,0.0,0.0,3.69482421875,3.6948492527008057,9.10921301056078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.48876953125,0.0,1610.5794677734375,1895.4371337890625,0.0,2620.985107421875,0.9178189635276794,1.0,0.0,3.0,1.0,0.0
17747100,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8400620222091675,0.2938181757926941,0.2656288743019104,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8845443725585938,0.344373345375061,0.3271017670631408,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8869502544403076,0.3470210134983063,0.2435225695371627,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8573490381240845,0.3134711384773254,0.2980374693870544,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7208110094070435,0.182172879576683,0.8277583718299866,285.0235900878906,284.95001220703125,297.1663513183594,295.49627685546875,297.21661376953125,297.2567749023437,285.0309753417969,1.0,0.4474811851978302,0.8137240409851074,0.8137240409851074,1.0,1.0,-2.355290174484253,1.0567706823349,1.298519492149353,0.5188525915145874,0.9693295359611512,0.9693295359611512,0.0,95.1474838256836,77.0,53572.7890625,0.0,1123.7562255859375,1.0,280.3031005859375,283.72265625,298.4649658203125,301.8722839355469,293.1499938964844,293.1499938964844,280.3500061035156,34499.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099005222320557,1.0,0.0,0.0,3.734703779220581,3.734728574752808,9.306912716056104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.978515625,0.0,1617.9759521484375,1895.4371337890625,0.0,2562.27734375,0.9253106117248536,1.0,0.0,3.0,1.0,0.0
17747160,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8529308438301086,0.2945621907711029,0.2660444974899292,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8994114995002747,0.3455443978309631,0.3279446363449096,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9016604423522948,0.3479704856872558,0.2439854741096496,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8713232278823853,0.3145846426486969,0.2988298833370209,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7314902544021606,0.1827023476362228,0.8289573192596436,285.0255432128906,284.95001220703125,297.1431884765625,295.486083984375,297.20684814453125,297.2580871582031,285.0233459472656,1.0,0.4441674351692199,0.81308913230896,0.81308913230896,1.0,1.0,-2.359748125076294,1.0588276386260986,1.300920486450195,0.5199017524719238,0.997629940509796,0.997629940509796,0.0,90.08482360839844,65.0,53741.328125,0.0,1108.3536376953125,1.0,280.3432312011719,283.7122497558594,298.46563720703125,301.9222717285156,293.1499938964844,293.1499938964844,280.04998779296875,33050.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808103621006012,1.0,0.0,0.0,3.814936876296997,3.814962148666382,9.711091024655616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9306640625,0.0,1701.4619140625,1895.4371337890625,0.0,2545.740478515625,0.9403093457221984,1.0,0.0,3.0,1.0,0.0
17747220,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8843002319335938,0.2949471771717071,0.2662817537784576,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.937667429447174,0.3470254242420196,0.3291677236557007,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9397094249725342,0.3488535583019256,0.2445037513971328,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9050650000572203,0.3160253763198852,0.29999640583992,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7570821046829224,0.183310180902481,0.8303622007369995,284.8786926269531,284.95001220703125,297.10211181640625,295.46728515625,297.1849975585937,297.2521667480469,284.8834533691406,1.0,0.4369412362575531,0.8118193745613098,0.8118193745613098,1.0,1.0,-2.365220308303833,1.0612503290176392,1.3039698600769043,0.5212233066558838,0.8742943406105042,0.8742943406105042,0.0,79.85030364990234,53.0,54355.71484375,0.0,1073.1591796875,1.0,280.0561828613281,283.5639038085937,298.4939880371094,302.0599670410156,293.1499938964844,293.1499938964844,280.3500061035156,39533.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176277279853821,1.0,0.0,0.0,3.69874119758606,3.698766231536865,9.128536362368322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.21875,0.0,1614.8692626953125,1895.4371337890625,0.0,2633.60595703125,0.9186820387840272,1.0,0.0,3.0,1.0,0.0
17747280,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8843002319335938,0.2949471771717071,0.2662817537784576,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.937667429447174,0.3470254242420196,0.3291677236557007,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9397094249725342,0.3488535583019256,0.2445037513971328,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9050650000572203,0.3160253763198852,0.29999640583992,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7570821046829224,0.183310180902481,0.8303622007369995,284.8786926269531,284.95001220703125,297.10211181640625,295.46728515625,297.1849975585937,297.2521667480469,284.8834533691406,1.0,0.4369412362575531,0.8118193745613098,0.8118193745613098,1.0,1.0,-2.365220308303833,1.0612503290176392,1.3039698600769043,0.5212233066558838,0.8742943406105042,0.8742943406105042,0.0,79.85030364990234,53.0,54355.71484375,0.0,1073.1591796875,1.0,280.0561828613281,283.5639038085937,298.4939880371094,302.0599670410156,293.1499938964844,293.1499938964844,280.3500061035156,39533.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176277279853821,1.0,0.0,0.0,3.69874119758606,3.698766231536865,9.128536362368322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.21875,0.0,1614.8692626953125,1895.4371337890625,0.0,2633.60595703125,0.9186820387840272,1.0,0.0,3.0,1.0,0.0
17747340,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9342878460884094,0.2962255775928497,0.266713947057724,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.987317144870758,0.3491670489311218,0.330497533082962,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9884469509124756,0.3505247235298157,0.2451275885105133,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9589799046516418,0.3180651366710663,0.3012515604496002,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.796759307384491,0.1842708736658096,0.8318887948989868,285.0272521972656,284.95001220703125,297.0688171386719,295.45086669921875,297.1705017089844,297.253173828125,285.0248718261719,1.0,0.4291689395904541,0.8105496168136597,0.8105496168136597,1.0,1.0,-2.371422052383423,1.0640469789505005,1.3073750734329224,0.5226283073425293,1.0,1.0,0.0,68.80253601074219,71.0,53807.52734375,0.0,1035.30322265625,1.0,280.34356689453125,283.7125549316406,298.4293518066406,301.8885192871094,293.1499938964844,293.1499938964844,280.04998779296875,33023.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092700242996216,1.0,0.0,0.0,3.819927453994751,3.8199524879455566,9.7365148121753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.423828125,0.0,1707.260009765625,1895.4371337890625,0.0,2556.47265625,0.9412901997566224,1.0,0.0,3.0,1.0,0.0
17747400,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9342878460884094,0.2962255775928497,0.266713947057724,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.987317144870758,0.3491670489311218,0.330497533082962,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9884469509124756,0.3505247235298157,0.2451275885105133,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9589799046516418,0.3180651366710663,0.3012515604496002,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.796759307384491,0.1842708736658096,0.8318887948989868,285.0272521972656,284.95001220703125,297.0688171386719,295.45086669921875,297.1705017089844,297.253173828125,285.0248718261719,1.0,0.4291689395904541,0.8105496168136597,0.8105496168136597,1.0,1.0,-2.371422052383423,1.0640469789505005,1.3073750734329224,0.5226283073425293,1.0,1.0,0.0,68.80253601074219,71.0,53807.52734375,0.0,1035.30322265625,1.0,280.34356689453125,283.7125549316406,298.4293518066406,301.8885192871094,293.1499938964844,293.1499938964844,280.04998779296875,33023.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092700242996216,1.0,0.0,0.0,3.819927453994751,3.8199524879455566,9.7365148121753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.423828125,0.0,1707.260009765625,1895.4371337890625,0.0,2556.47265625,0.9412901997566224,1.0,0.0,3.0,1.0,0.0
17747460,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.939022421836853,0.2965774834156036,0.2673075795173645,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9914767146110536,0.350604385137558,0.3320795595645904,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9921503663063048,0.3513648211956024,0.2459127604961395,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9642716646194458,0.3194608986377716,0.3027758598327636,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8008130788803101,0.1848682016134262,0.8351497650146484,284.8819885253906,284.95001220703125,297.04412841796875,295.43719482421875,297.1561889648437,297.2475280761719,284.8865966796875,1.0,0.430901437997818,0.8092376589775085,0.8092376589775085,1.0,1.0,-2.3807291984558105,1.0683099031448364,1.312419295310974,0.5249272584915161,0.8793978095054626,0.8793978095054626,0.0,68.39923858642578,89.0,54536.51171875,0.0,1043.72412109375,1.0,280.0561828613281,283.56353759765625,298.46392822265625,302.036865234375,293.1499938964844,293.1499938964844,280.3500061035156,39223.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187867999076843,1.0,0.0,0.0,3.711652994155884,3.7116780281066895,9.192380616696028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.2939453125,0.0,1627.3726806640625,1895.4371337890625,0.0,2644.333251953125,0.9214242100715636,1.0,0.0,3.0,1.0,0.0
17747520,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.939022421836853,0.2965774834156036,0.2673075795173645,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9914767146110536,0.350604385137558,0.3320795595645904,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9921503663063048,0.3513648211956024,0.2459127604961395,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9642716646194458,0.3194608986377716,0.3027758598327636,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8008130788803101,0.1848682016134262,0.8351497650146484,284.8819885253906,284.95001220703125,297.04412841796875,295.43719482421875,297.1561889648437,297.2475280761719,284.8865966796875,1.0,0.430901437997818,0.8092376589775085,0.8092376589775085,1.0,1.0,-2.3807291984558105,1.0683099031448364,1.312419295310974,0.5249272584915161,0.8793978095054626,0.8793978095054626,0.0,68.39923858642578,89.0,54536.51171875,0.0,1043.72412109375,1.0,280.0561828613281,283.56353759765625,298.46392822265625,302.036865234375,293.1499938964844,293.1499938964844,280.3500061035156,39223.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187867999076843,1.0,0.0,0.0,3.711652994155884,3.7116780281066895,9.192380616696028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.2939453125,0.0,1627.3726806640625,1895.4371337890625,0.0,2644.333251953125,0.9214242100715636,1.0,0.0,3.0,1.0,0.0
17747580,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9086257219314576,0.2977049052715301,0.26828134059906,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.967143177986145,0.3526186347007751,0.333994597196579,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9675031900405884,0.3528994917869568,0.2469639629125595,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9352941513061525,0.3213693499565124,0.3046134710311889,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7780899405479431,0.1857103109359741,0.8395295739173889,285.036865234375,284.95001220703125,297.0290222167969,295.42657470703125,297.1494445800781,297.2478332519531,285.03521728515625,1.0,0.4379250109195709,0.8079257607460022,0.8079257607460022,1.0,1.0,-2.3929243087768555,1.073979735374451,1.3189445734024048,0.5279005765914917,1.0,1.0,0.0,74.95404815673828,107.0,54083.6875,0.0,1083.7298583984375,1.0,280.3436584472656,283.7173767089844,298.4063415527344,301.878662109375,293.1499938964844,293.1499938964844,280.04998779296875,33074.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107029795646667,1.0,0.0,0.0,3.833293914794922,3.833319187164306,9.80477238954336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.1396484375,0.0,1723.8214111328125,1895.4371337890625,0.0,2569.668701171875,0.9442619681358336,1.0,0.0,3.0,1.0,0.0
17747640,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9086257219314576,0.2977049052715301,0.26828134059906,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.967143177986145,0.3526186347007751,0.333994597196579,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9675031900405884,0.3528994917869568,0.2469639629125595,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9352941513061525,0.3213693499565124,0.3046134710311889,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7780899405479431,0.1857103109359741,0.8395295739173889,285.036865234375,284.95001220703125,297.0290222167969,295.42657470703125,297.1494445800781,297.2478332519531,285.03521728515625,1.0,0.4379250109195709,0.8079257607460022,0.8079257607460022,1.0,1.0,-2.3929243087768555,1.073979735374451,1.3189445734024048,0.5279005765914917,1.0,1.0,0.0,74.95404815673828,107.0,54083.6875,0.0,1083.7298583984375,1.0,280.3436584472656,283.7173767089844,298.4063415527344,301.878662109375,293.1499938964844,293.1499938964844,280.04998779296875,33074.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107029795646667,1.0,0.0,0.0,3.833293914794922,3.833319187164306,9.80477238954336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.1396484375,0.0,1723.8214111328125,1895.4371337890625,0.0,2569.668701171875,0.9442619681358336,1.0,0.0,3.0,1.0,0.0
17747700,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8907347917556763,0.2979257702827453,0.2688971757888794,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9481080174446106,0.3533746600151062,0.3350892066955566,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9482563734054564,0.3533722162246704,0.2475999444723129,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9151711463928224,0.3220929205417633,0.3056621551513672,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7634824514389038,0.1859956681728363,0.8422185182571411,284.8884582519531,284.95001220703125,297.0253295898437,295.4225769042969,297.1465759277344,297.245849609375,284.87860107421875,1.0,0.442838191986084,0.8072697520256042,0.8072697520256042,1.0,1.0,-2.4002366065979004,1.077382206916809,1.3228543996810913,0.529775857925415,0.9175429344177246,0.9175429344177246,0.0,79.9632568359375,107.0,55135.8671875,0.0,1112.3162841796875,1.0,280.0938720703125,283.5434265136719,298.4624938964844,302.1056823730469,293.1499938964844,293.1499938964844,280.04998779296875,35974.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179718255996704,1.0,0.0,0.0,3.8335518836975098,3.833577871322632,9.806092293729307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.30078125,0.0,1746.9300537109375,1895.4371337890625,0.0,2636.7900390625,0.9446759223937988,1.0,0.0,3.0,1.0,0.0
17747760,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8710135221481323,0.2978332340717315,0.2691256105899811,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9249695539474488,0.3538603782653808,0.3358671069145202,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.92480731010437,0.353536993265152,0.2479586005210876,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.894501268863678,0.3225632905960083,0.3064220249652862,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7476654648780823,0.1861007660627365,0.8441164493560791,284.88543701171875,284.95001220703125,297.0243530273437,295.41943359375,297.1434020996094,297.240966796875,284.8896179199219,1.0,0.44827601313591,0.8065154552459717,0.8065154552459717,1.0,1.0,-2.405071973800659,1.0795739889144895,1.32549786567688,0.5309909582138062,0.8911670446395874,0.8911670446395874,0.0,86.18498229980469,125.0,54972.84375,0.0,1143.23486328125,1.0,280.0562438964844,283.5575256347656,298.4486694335937,302.04595947265625,293.1499938964844,293.1499938964844,280.3500061035156,38740.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820661723613739,1.0,0.0,0.0,3.748167037963867,3.748192310333252,9.37413346946414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.44287109375,0.0,1666.2061767578125,1895.4371337890625,0.0,2661.700927734375,0.929044246673584,1.0,0.0,3.0,1.0,0.0
17747820,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.838114857673645,0.2987312376499176,0.2701582610607147,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8869941830635071,0.3556623160839081,0.337864488363266,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8864108324050903,0.3548546433448791,0.2490663528442382,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.86008220911026,0.3242543637752533,0.3083373308181762,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7210037112236023,0.1867145448923111,0.8488303422927856,285.0453796386719,284.95001220703125,297.0310363769531,295.4160461425781,297.145751953125,297.23992919921875,285.0453491210937,1.0,0.4604871571063995,0.8050068616867065,0.8050068616867065,1.0,1.0,-2.4180004596710205,1.0855493545532229,1.3324512243270874,0.5341539978981018,1.0,1.0,0.0,100.0578384399414,143.0,54483.03125,0.0,1215.1278076171875,1.0,280.34326171875,283.7190856933594,298.3974304199219,301.8931884765625,293.1499938964844,293.1499938964844,280.04998779296875,33553.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128972053527832,1.0,0.0,0.0,3.856759548187256,3.85678505897522,9.925180393111075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.841796875,0.0,1756.2535400390625,1895.4371337890625,0.0,2589.898681640625,0.9499731063842772,1.0,0.0,3.0,1.0,0.0
17747880,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.838114857673645,0.2987312376499176,0.2701582610607147,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8869941830635071,0.3556623160839081,0.337864488363266,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8864108324050903,0.3548546433448791,0.2490663528442382,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.86008220911026,0.3242543637752533,0.3083373308181762,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7210037112236023,0.1867145448923111,0.8488303422927856,285.0453796386719,284.95001220703125,297.0310363769531,295.4160461425781,297.145751953125,297.23992919921875,285.0453491210937,1.0,0.4604871571063995,0.8050068616867065,0.8050068616867065,1.0,1.0,-2.4180004596710205,1.0855493545532229,1.3324512243270874,0.5341539978981018,1.0,1.0,0.0,100.0578384399414,143.0,54483.03125,0.0,1215.1278076171875,1.0,280.34326171875,283.7190856933594,298.3974304199219,301.8931884765625,293.1499938964844,293.1499938964844,280.04998779296875,33553.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128972053527832,1.0,0.0,0.0,3.856759548187256,3.85678505897522,9.925180393111075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.841796875,0.0,1756.2535400390625,1895.4371337890625,0.0,2589.898681640625,0.9499731063842772,1.0,0.0,3.0,1.0,0.0
17747940,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8099886775016785,0.2986900806427002,0.2710181474685669,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8559578657150269,0.3567321300506592,0.3397548198699951,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8549942970275879,0.3553259670734405,0.2500768005847931,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8315186500549316,0.3252696096897125,0.3101572692394256,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6953321695327759,0.1869071871042251,0.8533831834793091,284.8910522460937,284.95001220703125,297.04998779296875,295.416748046875,297.1499328613281,297.2323303222656,284.8939208984375,1.0,0.4737734794616699,0.8034983277320862,0.8034983277320862,1.0,1.0,-2.43018126487732,1.091126799583435,1.3390544652938845,0.5372591614723206,0.90573912858963,0.90573912858963,0.0,115.98805236816406,146.0,55495.71484375,0.0,1295.38671875,1.0,280.0567321777344,283.5501403808594,298.4454040527344,302.0719299316406,293.1499938964844,293.1499938964844,279.75,38218.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822711706161499,1.0,0.0,0.0,3.7939453125,3.793971061706543,9.60451416176511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.552734375,0.0,1716.54638671875,1895.4371337890625,0.0,2680.709716796875,0.9388460516929626,1.0,0.0,3.0,1.0,0.0
