time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748000,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8099886775016785,0.2986900806427002,0.2710181474685669,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8559578657150269,0.3567321300506592,0.3397548198699951,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8549942970275879,0.3553259670734405,0.2500768005847931,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8315186500549316,0.3252696096897125,0.3101572692394256,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6953321695327759,0.1869071871042251,0.8533831834793091,284.8910522460937,284.95001220703125,297.04998779296875,295.416748046875,297.1499328613281,297.2323303222656,284.8939208984375,1.0,0.4737734794616699,0.8034983277320862,0.8034983277320862,1.0,1.0,-2.43018126487732,1.091126799583435,1.3390544652938845,0.5372591614723206,0.90573912858963,0.90573912858963,0.0,115.98805236816406,146.0,55495.71484375,0.0,1295.38671875,1.0,280.0567321777344,283.5501403808594,298.4454040527344,302.0719299316406,293.1499938964844,293.1499938964844,279.75,38218.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822711706161499,1.0,0.0,0.0,3.7939453125,3.793971061706543,9.60451416176511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.552734375,0.0,1716.54638671875,1895.4371337890625,0.0,2680.709716796875,0.9388460516929626,1.0,0.0,3.0,1.0,0.0
17748060,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7911915183067322,0.2983900606632232,0.271115094423294,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8381094336509705,0.3574925065040588,0.3408932983875274,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8367504477500916,0.3554761111736297,0.2504827678203583,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8146086931228638,0.3259835243225097,0.3112589120864868,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6789227724075317,0.1868260651826858,0.8551992177963257,284.8835144042969,284.95001220703125,297.07550048828125,295.4197082519531,297.1560363769531,297.2225341796875,284.88818359375,1.0,0.4825089275836944,0.8018972277641296,0.8018972277641296,1.0,1.0,-2.4356610774993896,1.0934592485427856,1.342201828956604,0.5385755896568298,0.8304747939109802,0.8304747939109802,0.0,127.69196319580078,134.0,55621.828125,0.0,1350.58203125,1.0,279.7577209472656,283.53424072265625,298.4310913085937,302.076904296875,293.1499938964844,293.1499938964844,280.04998779296875,41759.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278461694717407,1.0,0.0,0.0,3.517677068710327,3.517700672149658,8.256675414486381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.4990234375,0.0,1432.40966796875,1895.4371337890625,0.0,2728.404541015625,0.8817980289459229,1.0,0.0,3.0,1.0,0.0
17748120,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7911915183067322,0.2983900606632232,0.271115094423294,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8381094336509705,0.3574925065040588,0.3408932983875274,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8367504477500916,0.3554761111736297,0.2504827678203583,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8146086931228638,0.3259835243225097,0.3112589120864868,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6789227724075317,0.1868260651826858,0.8551992177963257,284.8835144042969,284.95001220703125,297.07550048828125,295.4197082519531,297.1560363769531,297.2225341796875,284.88818359375,1.0,0.4825089275836944,0.8018972277641296,0.8018972277641296,1.0,1.0,-2.4356610774993896,1.0934592485427856,1.342201828956604,0.5385755896568298,0.8304747939109802,0.8304747939109802,0.0,127.69196319580078,134.0,55621.828125,0.0,1350.58203125,1.0,279.7577209472656,283.53424072265625,298.4310913085937,302.076904296875,293.1499938964844,293.1499938964844,280.04998779296875,41759.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278461694717407,1.0,0.0,0.0,3.517677068710327,3.517700672149658,8.256675414486381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.4990234375,0.0,1432.40966796875,1895.4371337890625,0.0,2728.404541015625,0.8817980289459229,1.0,0.0,3.0,1.0,0.0
17748180,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7893914580345154,0.2993707060813904,0.2718059122562408,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8368656039237976,0.3592752814292907,0.3424125909805298,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8351781964302063,0.3568242788314819,0.2512780725955963,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8133926391601562,0.3276355266571045,0.3126719295978546,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6772369742393494,0.1873236149549484,0.8570590615272522,285.0107116699219,284.95001220703125,297.1012878417969,295.4228515625,297.1682434082031,297.2235717773437,285.0087890625,1.0,0.4843001663684845,0.8002961874008179,0.8002961874008179,1.0,1.0,-2.443200826644897,1.0967910289764404,1.346409797668457,0.5403745770454407,0.93718683719635,0.93718683719635,0.0,129.5902862548828,122.0,55228.06640625,0.0,1367.7884521484375,1.0,280.0418395996094,283.6594543457031,298.3919677734375,301.9312744140625,293.1499938964844,293.1499938964844,279.75,33327.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174261450767517,1.0,0.0,0.0,3.6504857540130615,3.6505091190338135,8.891900051821722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.7958984375,0.0,1513.7132568359375,1895.4371337890625,0.0,2631.740966796875,0.903310477733612,1.0,0.0,3.0,1.0,0.0
17748240,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7893914580345154,0.2993707060813904,0.2718059122562408,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8368656039237976,0.3592752814292907,0.3424125909805298,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8351781964302063,0.3568242788314819,0.2512780725955963,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8133926391601562,0.3276355266571045,0.3126719295978546,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6772369742393494,0.1873236149549484,0.8570590615272522,285.0107116699219,284.95001220703125,297.1012878417969,295.4228515625,297.1682434082031,297.2235717773437,285.0087890625,1.0,0.4843001663684845,0.8002961874008179,0.8002961874008179,1.0,1.0,-2.443200826644897,1.0967910289764404,1.346409797668457,0.5403745770454407,0.93718683719635,0.93718683719635,0.0,129.5902862548828,122.0,55228.06640625,0.0,1367.7884521484375,1.0,280.0418395996094,283.6594543457031,298.3919677734375,301.9312744140625,293.1499938964844,293.1499938964844,279.75,33327.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174261450767517,1.0,0.0,0.0,3.6504857540130615,3.6505091190338135,8.891900051821722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.7958984375,0.0,1513.7132568359375,1895.4371337890625,0.0,2631.740966796875,0.903310477733612,1.0,0.0,3.0,1.0,0.0
17748300,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7918769121170044,0.2995164692401886,0.2720977365970611,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8395496010780334,0.3599170446395874,0.3431359827518463,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8376836180686951,0.3572007119655609,0.2516505420207977,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8160591721534729,0.3282385468482971,0.3133431375026703,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.679415225982666,0.1874772906303405,0.8578866124153137,284.8752136230469,284.95001220703125,297.11431884765625,295.424560546875,297.1731872558594,297.22198486328125,284.8689270019531,1.0,0.4836527407169342,0.7994956374168396,0.7994956374168396,1.0,1.0,-2.4466731548309326,1.0982977151870728,1.34837543964386,0.5412556529045105,0.8466558456420898,0.8466558456420898,0.0,128.25042724609375,122.0,56023.0234375,0.0,1366.5108642578125,1.0,279.797607421875,283.5063171386719,298.4540100097656,302.15533447265625,293.1499938964844,293.1499938964844,279.75,37699.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236414194107056,1.0,0.0,0.0,3.616806983947754,3.616831064224243,8.728587772566243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.6435546875,0.0,1509.1507568359375,1895.4371337890625,0.0,2689.33740234375,0.8966079354286194,1.0,0.0,3.0,1.0,0.0
17748360,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7951189875602722,0.2994941771030426,0.2720129787921905,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8431034684181213,0.3604055643081665,0.3435336649417877,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.841009795665741,0.3574021160602569,0.2517463862895965,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8195186257362366,0.3286998569965362,0.313714325428009,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.682360827922821,0.1875422149896621,0.8578495979309082,284.90594482421875,284.95001220703125,297.1274108886719,295.4263000488281,297.17730712890625,297.2186584472656,284.9101257324219,1.0,0.4821511507034302,0.7987398505210876,0.7987398505210876,1.0,1.0,-2.447567939758301,1.0985716581344604,1.34899640083313,0.5414575338363647,0.8447988629341125,0.8447988629341125,0.0,126.12858581542967,110.0,55739.4453125,0.0,1358.7708740234375,1.0,279.7578125,283.5494079589844,298.4447326660156,302.0884094238281,293.1499938964844,293.1499938964844,280.04998779296875,39353.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252376914024353,1.0,0.0,0.0,3.510985851287842,3.5110092163085938,8.225295005104272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.1669921875,0.0,1408.074462890625,1895.4371337890625,0.0,2704.15966796875,0.877549946308136,1.0,0.0,3.0,1.0,0.0
17748420,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8073044419288635,0.3004625141620636,0.272377073764801,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8558286428451538,0.3621845543384552,0.344723492860794,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8532838821411133,0.3587348163127899,0.2522930204868316,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8314937949180603,0.3303604423999786,0.3148083984851837,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.693132758140564,0.1881403028964996,0.8585861921310425,285.0184020996094,284.95001220703125,297.1539306640625,295.4300842285156,297.190185546875,297.2203674316406,285.0157165527344,1.0,0.4775808751583099,0.7972282767295837,0.7972282767295837,1.0,1.0,-2.4522862434387207,1.1005513668060305,1.35173499584198,0.5425253510475159,0.951602816581726,0.951602816581726,0.0,119.08432006835938,98.0,55395.90625,0.0,1335.1866455078125,1.0,280.0419921875,283.6600036621094,298.4085998535156,301.95916748046875,293.1499938964844,293.1499938964844,279.75,32623.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170942664146423,1.0,0.0,0.0,3.662288188934326,3.662311792373657,8.949490393206361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.6337890625,0.0,1521.534912109375,1895.4371337890625,0.0,2628.6708984375,0.9054054021835328,1.0,0.0,3.0,1.0,0.0
17748480,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8073044419288635,0.3004625141620636,0.272377073764801,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8558286428451538,0.3621845543384552,0.344723492860794,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8532838821411133,0.3587348163127899,0.2522930204868316,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8314937949180603,0.3303604423999786,0.3148083984851837,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.693132758140564,0.1881403028964996,0.8585861921310425,285.0184020996094,284.95001220703125,297.1539306640625,295.4300842285156,297.190185546875,297.2203674316406,285.0157165527344,1.0,0.4775808751583099,0.7972282767295837,0.7972282767295837,1.0,1.0,-2.4522862434387207,1.1005513668060305,1.35173499584198,0.5425253510475159,0.951602816581726,0.951602816581726,0.0,119.08432006835938,98.0,55395.90625,0.0,1335.1866455078125,1.0,280.0419921875,283.6600036621094,298.4085998535156,301.95916748046875,293.1499938964844,293.1499938964844,279.75,32623.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170942664146423,1.0,0.0,0.0,3.662288188934326,3.662311792373657,8.949490393206361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.6337890625,0.0,1521.534912109375,1895.4371337890625,0.0,2628.6708984375,0.9054054021835328,1.0,0.0,3.0,1.0,0.0
17748540,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8225305080413818,0.3005639612674713,0.2723748683929443,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8732942938804626,0.3632749319076538,0.3456115126609802,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8701888918876648,0.359258234500885,0.2525803744792938,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8475797772407532,0.3313921093940735,0.3156265616416931,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7076051235198975,0.1884146779775619,0.8587099313735962,284.89971923828125,284.95001220703125,297.1808776855469,295.4342041015625,297.19970703125,297.2156677246094,284.9036865234375,1.0,0.4715203642845154,0.7957166433334351,0.7957166433334351,1.0,1.0,-2.454833745956421,1.1014548540115356,1.3533788919448853,0.5431378483772278,0.8495574593544006,0.8495574593544006,0.0,110.3856430053711,86.0,55939.21484375,0.0,1301.93115234375,1.0,279.757568359375,283.5369567871094,298.4570007324219,302.1148681640625,293.1499938964844,293.1499938964844,280.04998779296875,39164.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258011341094971,1.0,0.0,0.0,3.534819364547729,3.534842729568481,8.337344183928508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.87890625,0.0,1431.6905517578125,1895.4371337890625,0.0,2709.393798828125,0.8825568556785583,1.0,0.0,3.0,1.0,0.0
17748600,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8225305080413818,0.3005639612674713,0.2723748683929443,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8732942938804626,0.3632749319076538,0.3456115126609802,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8701888918876648,0.359258234500885,0.2525803744792938,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8475797772407532,0.3313921093940735,0.3156265616416931,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7076051235198975,0.1884146779775619,0.8587099313735962,284.89971923828125,284.95001220703125,297.1808776855469,295.4342041015625,297.19970703125,297.2156677246094,284.9036865234375,1.0,0.4715203642845154,0.7957166433334351,0.7957166433334351,1.0,1.0,-2.454833745956421,1.1014548540115356,1.3533788919448853,0.5431378483772278,0.8495574593544006,0.8495574593544006,0.0,110.3856430053711,86.0,55939.21484375,0.0,1301.93115234375,1.0,279.757568359375,283.5369567871094,298.4570007324219,302.1148681640625,293.1499938964844,293.1499938964844,280.04998779296875,39164.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258011341094971,1.0,0.0,0.0,3.534819364547729,3.534842729568481,8.337344183928508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.87890625,0.0,1431.6905517578125,1895.4371337890625,0.0,2709.393798828125,0.8825568556785583,1.0,0.0,3.0,1.0,0.0
17748660,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8431413769721985,0.3015742897987366,0.2726368308067322,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8978767395019531,0.3650578558444977,0.346663624048233,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8942044377326965,0.3605663776397705,0.2530085444450378,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8705034852027893,0.3330374658107757,0.3165731430053711,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7259181141853333,0.1890630275011062,0.8590728044509888,285.01629638671875,284.95001220703125,297.20831298828125,295.43878173828125,297.2132568359375,297.2178039550781,285.01348876953125,1.0,0.4645189940929413,0.7942674160003662,0.7942674160003662,1.0,1.0,-2.4584944248199463,1.1029293537139893,1.3555651903152466,0.5439285635948181,0.9562134742736816,0.9562134742736816,0.0,100.1965103149414,74.0,55551.265625,0.0,1263.7083740234375,1.0,280.0424499511719,283.6524963378906,298.417724609375,301.9789733886719,293.1499938964844,293.1499938964844,279.75,32667.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177106976509094,1.0,0.0,0.0,3.680835962295532,3.6808595657348633,9.040369945978456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.33203125,0.0,1542.6016845703125,1895.4371337890625,0.0,2634.373779296875,0.9095763564109802,1.0,0.0,3.0,1.0,0.0
17748720,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8431413769721985,0.3015742897987366,0.2726368308067322,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8978767395019531,0.3650578558444977,0.346663624048233,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8942044377326965,0.3605663776397705,0.2530085444450378,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8705034852027893,0.3330374658107757,0.3165731430053711,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7259181141853333,0.1890630275011062,0.8590728044509888,285.01629638671875,284.95001220703125,297.20831298828125,295.43878173828125,297.2132568359375,297.2178039550781,285.01348876953125,1.0,0.4645189940929413,0.7942674160003662,0.7942674160003662,1.0,1.0,-2.4584944248199463,1.1029293537139893,1.3555651903152466,0.5439285635948181,0.9562134742736816,0.9562134742736816,0.0,100.1965103149414,74.0,55551.265625,0.0,1263.7083740234375,1.0,280.0424499511719,283.6524963378906,298.417724609375,301.9789733886719,293.1499938964844,293.1499938964844,279.75,32667.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177106976509094,1.0,0.0,0.0,3.680835962295532,3.6808595657348633,9.040369945978456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.33203125,0.0,1542.6016845703125,1895.4371337890625,0.0,2634.373779296875,0.9095763564109802,1.0,0.0,3.0,1.0,0.0
17748780,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.870141863822937,0.3017606437206268,0.2726376950740814,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9315249919891356,0.3661836981773376,0.3475088775157928,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9266442656517028,0.361068457365036,0.2532305419445038,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9003466367721558,0.3340499699115753,0.3173050880432129,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.748052179813385,0.1893868148326873,0.8590782284736633,284.8968200683594,284.95001220703125,297.2362976074219,295.4438171386719,297.2235412597656,297.2136535644531,284.90087890625,1.0,0.456932783126831,0.7928181886672974,0.7928181886672974,1.0,1.0,-2.460669755935669,1.1036583185195925,1.3570114374160769,0.5444448590278625,0.8518434166908264,0.8518434166908264,0.0,89.59608459472656,62.0,56094.62890625,0.0,1221.874755859375,1.0,279.7574157714844,283.52899169921875,298.4662475585937,302.1339111328125,293.1499938964844,293.1499938964844,280.04998779296875,39235.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263300061225891,1.0,0.0,0.0,3.551752805709839,3.55177640914917,8.417415529038408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.2568359375,0.0,1450.1412353515625,1895.4371337890625,0.0,2714.308837890625,0.8863321542739868,1.0,0.0,3.0,1.0,0.0
17748840,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.870141863822937,0.3017606437206268,0.2726376950740814,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9315249919891356,0.3661836981773376,0.3475088775157928,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9266442656517028,0.361068457365036,0.2532305419445038,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9003466367721558,0.3340499699115753,0.3173050880432129,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.748052179813385,0.1893868148326873,0.8590782284736633,284.8968200683594,284.95001220703125,297.2362976074219,295.4438171386719,297.2235412597656,297.2136535644531,284.90087890625,1.0,0.456932783126831,0.7928181886672974,0.7928181886672974,1.0,1.0,-2.460669755935669,1.1036583185195925,1.3570114374160769,0.5444448590278625,0.8518434166908264,0.8518434166908264,0.0,89.59608459472656,62.0,56094.62890625,0.0,1221.874755859375,1.0,279.7574157714844,283.52899169921875,298.4662475585937,302.1339111328125,293.1499938964844,293.1499938964844,280.04998779296875,39235.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263300061225891,1.0,0.0,0.0,3.551752805709839,3.55177640914917,8.417415529038408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.2568359375,0.0,1450.1412353515625,1895.4371337890625,0.0,2714.308837890625,0.8863321542739868,1.0,0.0,3.0,1.0,0.0
17748900,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8874975442886353,0.3022245466709137,0.2726222574710846,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9526949524879456,0.3670217096805572,0.347894012928009,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9476874470710754,0.3616249561309814,0.2533017098903656,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9201016426086426,0.3347905576229095,0.3176196217536926,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7622759938240051,0.1896800398826599,0.8588936924934387,285.0257263183594,284.95001220703125,297.25048828125,295.446533203125,297.2301940917969,297.2140808105469,285.0310363769531,1.0,0.452934205532074,0.7920935750007629,0.7920935750007629,1.0,1.0,-2.4613516330718994,1.103841781616211,1.3575098514556885,0.5445274710655212,0.9404785633087158,0.9404785633087158,0.0,84.10414123535156,62.0,55475.4609375,0.0,1199.651123046875,1.0,279.9999694824219,283.66748046875,298.4135131835937,301.93035888671875,293.1499938964844,293.1499938964844,280.04998779296875,33950.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199990391731262,1.0,0.0,0.0,3.608154058456421,3.608177423477173,8.68687266120105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.373046875,0.0,1471.9500732421875,1895.4371337890625,0.0,2655.560302734375,0.8965312242507935,1.0,0.0,3.0,1.0,0.0
17748960,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9101911187171936,0.3028678596019745,0.2729414701461792,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9765223264694214,0.3680202960968017,0.3485620617866516,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9719282388687134,0.3623522520065307,0.2536078095436096,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9464282393455504,0.3356721997261047,0.3181840181350708,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7809792160987854,0.1900788396596908,0.8594268560409546,285.0164794921875,284.95001220703125,297.2648620605469,295.44940185546875,297.23785400390625,297.2162780761719,285.0140075683594,1.0,0.4489481449127197,0.791370689868927,0.791370689868927,1.0,1.0,-2.4642224311828613,1.1050753593444824,1.359147071838379,0.5451945662498474,0.9597551822662354,0.9597551822662354,0.0,78.25585174560547,65.0,55692.7890625,0.0,1178.4774169921875,1.0,280.0422668457031,283.64813232421875,298.427978515625,301.99761962890625,293.1499938964844,293.1499938964844,279.75,32738.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818156361579895,1.0,0.0,0.0,3.694133758544922,3.694157600402832,9.105808658205206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.9365234375,0.0,1558.1292724609375,1895.4371337890625,0.0,2638.49755859375,0.9127590656280518,1.0,0.0,3.0,1.0,0.0
17749020,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9398075938224792,0.30310919880867,0.2731847167015075,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.3691802322864532,0.3493604063987732,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.995326817035675,0.3628144562244415,0.253944993019104,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9746647477149964,0.336645096540451,0.3190729022026062,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8036409020423889,0.1904230266809463,0.860462486743927,284.8969421386719,284.95001220703125,297.2940979003906,295.4555358886719,297.24884033203125,297.2124328613281,284.90020751953125,1.0,0.4455444812774658,0.7899249196052551,0.7899249196052551,1.0,1.0,-2.4681966304779053,1.106663703918457,1.3615329265594482,0.5461738705635071,0.8556405901908875,0.8556405901908875,0.0,72.52093505859375,83.0,56302.34375,0.0,1159.01025390625,1.0,279.7577819824219,283.5220031738281,298.47760009765625,302.1571960449219,293.1499938964844,293.1499938964844,280.04998779296875,39043.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267139792442322,1.0,0.0,0.0,3.572227954864502,3.572251796722412,8.514743967680261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9638671875,0.0,1470.640625,1895.4371337890625,0.0,2717.877685546875,0.8905775547027588,1.0,0.0,3.0,1.0,0.0
17749080,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9398075938224792,0.30310919880867,0.2731847167015075,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.3691802322864532,0.3493604063987732,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.995326817035675,0.3628144562244415,0.253944993019104,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9746647477149964,0.336645096540451,0.3190729022026062,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8036409020423889,0.1904230266809463,0.860462486743927,284.8969421386719,284.95001220703125,297.2940979003906,295.4555358886719,297.24884033203125,297.2124328613281,284.90020751953125,1.0,0.4455444812774658,0.7899249196052551,0.7899249196052551,1.0,1.0,-2.4681966304779053,1.106663703918457,1.3615329265594482,0.5461738705635071,0.8556405901908875,0.8556405901908875,0.0,72.52093505859375,83.0,56302.34375,0.0,1159.01025390625,1.0,279.7577819824219,283.5220031738281,298.47760009765625,302.1571960449219,293.1499938964844,293.1499938964844,280.04998779296875,39043.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267139792442322,1.0,0.0,0.0,3.572227954864502,3.572251796722412,8.514743967680261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9638671875,0.0,1470.640625,1895.4371337890625,0.0,2717.877685546875,0.8905775547027588,1.0,0.0,3.0,1.0,0.0
17749140,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.927130937576294,0.3041677176952362,0.2739973068237304,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9910973906517028,0.3710041344165802,0.3512535989284515,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9861461520195008,0.364016592502594,0.2546834349632263,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9639835953712464,0.3381895720958709,0.3204433917999267,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7941316962242126,0.1910671144723892,0.8633187413215637,285.02294921875,284.95001220703125,297.3240051269531,295.4623107910156,297.2635803222656,297.2147216796875,285.0204467773437,1.0,0.4495278596878052,0.7884790897369385,0.7884790897369385,1.0,1.0,-2.477404832839966,1.1108150482177734,1.366589903831482,0.5483061075210571,0.969726860523224,0.969726860523224,0.0,75.41559600830078,101.0,55981.84375,0.0,1181.98388671875,1.0,280.042724609375,283.6468505859375,298.4418640136719,302.02716064453125,293.1499938964844,293.1499938964844,279.75,32599.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187462687492371,1.0,0.0,0.0,3.715249538421631,3.71527361869812,9.210205007548212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.65625,0.0,1581.086181640625,1895.4371337890625,0.0,2643.958251953125,0.91731995344162,1.0,0.0,3.0,1.0,0.0
17749200,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.927130937576294,0.3041677176952362,0.2739973068237304,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9910973906517028,0.3710041344165802,0.3512535989284515,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9861461520195008,0.364016592502594,0.2546834349632263,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9639835953712464,0.3381895720958709,0.3204433917999267,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7941316962242126,0.1910671144723892,0.8633187413215637,285.02294921875,284.95001220703125,297.3240051269531,295.4623107910156,297.2635803222656,297.2147216796875,285.0204467773437,1.0,0.4495278596878052,0.7884790897369385,0.7884790897369385,1.0,1.0,-2.477404832839966,1.1108150482177734,1.366589903831482,0.5483061075210571,0.969726860523224,0.969726860523224,0.0,75.41559600830078,101.0,55981.84375,0.0,1181.98388671875,1.0,280.042724609375,283.6468505859375,298.4418640136719,302.02716064453125,293.1499938964844,293.1499938964844,279.75,32599.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187462687492371,1.0,0.0,0.0,3.715249538421631,3.71527361869812,9.210205007548212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.65625,0.0,1581.086181640625,1895.4371337890625,0.0,2643.958251953125,0.91731995344162,1.0,0.0,3.0,1.0,0.0
17749260,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8909546732902527,0.3042199611663818,0.2746644914150238,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.958807647228241,0.3720079660415649,0.3527959883213043,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9518764019012452,0.3643088936805725,0.2553557753562927,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9261729121208192,0.339000403881073,0.3217905759811401,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7655145525932312,0.1912573873996734,0.866565465927124,284.89752197265625,284.95001220703125,297.35467529296875,295.4697265625,297.27447509765625,297.20953369140625,284.901611328125,1.0,0.4577597677707672,0.7869091033935547,0.7869091033935547,1.0,1.0,-2.486388921737671,1.1147905588150024,1.3715983629226685,0.5505245327949524,0.8647867441177368,0.8647867441177368,0.0,84.59452056884766,119.0,56735.84375,0.0,1231.4771728515625,1.0,279.757080078125,283.513671875,298.4949951171875,302.1994934082031,293.1499938964844,293.1499938964844,280.04998779296875,38853.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279096484184265,1.0,0.0,0.0,3.606533050537109,3.606557130813599,8.679069196659839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.0390625,0.0,1506.4417724609375,1895.4371337890625,0.0,2728.994873046875,0.8980658650398254,1.0,0.0,3.0,1.0,0.0
17749320,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8909546732902527,0.3042199611663818,0.2746644914150238,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.958807647228241,0.3720079660415649,0.3527959883213043,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9518764019012452,0.3643088936805725,0.2553557753562927,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9261729121208192,0.339000403881073,0.3217905759811401,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7655145525932312,0.1912573873996734,0.866565465927124,284.89752197265625,284.95001220703125,297.35467529296875,295.4697265625,297.27447509765625,297.20953369140625,284.901611328125,1.0,0.4577597677707672,0.7869091033935547,0.7869091033935547,1.0,1.0,-2.486388921737671,1.1147905588150024,1.3715983629226685,0.5505245327949524,0.8647867441177368,0.8647867441177368,0.0,84.59452056884766,119.0,56735.84375,0.0,1231.4771728515625,1.0,279.757080078125,283.513671875,298.4949951171875,302.1994934082031,293.1499938964844,293.1499938964844,280.04998779296875,38853.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279096484184265,1.0,0.0,0.0,3.606533050537109,3.606557130813599,8.679069196659839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.0390625,0.0,1506.4417724609375,1895.4371337890625,0.0,2728.994873046875,0.8980658650398254,1.0,0.0,3.0,1.0,0.0
17749380,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8563157320022583,0.3050564229488373,0.2756263315677643,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9175034165382384,0.3736293613910675,0.3545883297920227,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9099567532539368,0.3653175234794616,0.2562311291694641,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8879624605178833,0.3403548002243042,0.3233532011508941,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7372665405273438,0.1916959285736084,0.8703038096427917,285.0279235839844,284.95001220703125,297.3861694335937,295.4779052734375,297.2890014648437,297.21014404296875,285.0255432128906,1.0,0.468504399061203,0.7853390574455261,0.7853390574455261,1.0,1.0,-2.497112274169922,1.1196260452270508,1.3774863481521606,0.5530616641044617,0.9839698672294616,0.9839698672294616,0.0,97.11962890625,137.0,56438.76171875,0.0,1297.693603515625,1.0,280.0429992675781,283.6414794921875,298.45965576171875,302.0731201171875,293.1499938964844,293.1499938964844,279.75,32555.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203921318054199,1.0,0.0,0.0,3.751455068588257,3.751479387283325,9.39058736548759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.7841796875,0.0,1622.5115966796875,1895.4371337890625,0.0,2659.202392578125,0.9254875779151917,1.0,0.0,3.0,1.0,0.0
17749440,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8563157320022583,0.3050564229488373,0.2756263315677643,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9175034165382384,0.3736293613910675,0.3545883297920227,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9099567532539368,0.3653175234794616,0.2562311291694641,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8879624605178833,0.3403548002243042,0.3233532011508941,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7372665405273438,0.1916959285736084,0.8703038096427917,285.0279235839844,284.95001220703125,297.3861694335937,295.4779052734375,297.2890014648437,297.21014404296875,285.0255432128906,1.0,0.468504399061203,0.7853390574455261,0.7853390574455261,1.0,1.0,-2.497112274169922,1.1196260452270508,1.3774863481521606,0.5530616641044617,0.9839698672294616,0.9839698672294616,0.0,97.11962890625,137.0,56438.76171875,0.0,1297.693603515625,1.0,280.0429992675781,283.6414794921875,298.45965576171875,302.0731201171875,293.1499938964844,293.1499938964844,279.75,32555.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203921318054199,1.0,0.0,0.0,3.751455068588257,3.751479387283325,9.39058736548759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.7841796875,0.0,1622.5115966796875,1895.4371337890625,0.0,2659.202392578125,0.9254875779151917,1.0,0.0,3.0,1.0,0.0
17749500,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8409753441810608,0.305104523897171,0.2761705219745636,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8992159366607666,0.3741579055786133,0.3555622398853302,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8922386169433594,0.3654965162277221,0.2567293345928192,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.871329128742218,0.3407727777957916,0.3242071866989136,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7246683239936829,0.1917649060487747,0.8724440336227417,284.880615234375,284.95001220703125,297.4022216796875,295.4822692871094,297.2950439453125,297.2080993652344,284.87255859375,1.0,0.4745222926139831,0.7845540046691895,0.7845540046691895,1.0,1.0,-2.503136157989502,1.122344970703125,1.380791187286377,0.5545676350593567,0.8895837664604187,0.8895837664604187,0.0,104.30542755126952,137.0,57451.90625,0.0,1335.770751953125,1.0,279.7951354980469,283.4721069335937,298.52154541015625,302.3088684082031,293.1499938964844,293.1499938964844,279.75,36260.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274505734443665,1.0,0.0,0.0,3.744709491729736,3.744734525680542,9.356847385788568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.453125,0.0,1643.1104736328125,1895.4371337890625,0.0,2724.725830078125,0.9246031641960144,1.0,0.0,3.0,1.0,0.0
17749560,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8259835243225098,0.3048979043960571,0.2763346433639526,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8820018172264099,0.3744598627090454,0.356212705373764,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8749504685401917,0.365423172712326,0.2569526135921478,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8551639914512634,0.3409771025180816,0.3247643113136291,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.711618959903717,0.1916809380054474,0.8737580180168152,284.8929138183594,284.95001220703125,297.4184875488281,295.48681640625,297.2999572753906,297.2037048339844,284.8972473144531,1.0,0.4806932806968689,0.7836848497390747,0.7836848497390747,1.0,1.0,-2.506633758544922,1.1238327026367188,1.3828009366989136,0.5553891062736511,0.8736663460731506,0.8736663460731506,0.0,112.26358032226562,155.0,57253.79296875,0.0,1374.1343994140625,1.0,279.7567749023437,283.49810791015625,298.5137023925781,302.251220703125,293.1499938964844,293.1499938964844,280.04998779296875,38788.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298137187957764,1.0,0.0,0.0,3.653731822967529,3.6537563800811768,8.90772128059325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5625,0.0,1558.2078857421875,1895.4371337890625,0.0,2746.71142578125,0.908286988735199,1.0,0.0,3.0,1.0,0.0
17749620,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8001797795295715,0.305570513010025,0.2772694826126098,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8541663885116577,0.3759362995624542,0.3580005168914795,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8472313284873962,0.3662838637828827,0.2578202486038208,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8294634819030762,0.3421768844127655,0.3263131082057953,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6876862645149231,0.1919414401054382,0.8773488402366638,285.0304260253906,284.95001220703125,297.4517517089844,295.4965515136719,297.3147888183594,297.2034606933594,285.0282287597656,1.0,0.4935815930366516,0.7819465398788452,0.7819465398788452,1.0,1.0,-2.5171163082122803,1.1285083293914795,1.3886079788208008,0.5578035116195679,0.9973739385604858,0.9973739385604858,0.0,128.57957458496094,143.0,56917.171875,0.0,1457.429443359375,1.0,280.0433349609375,283.63348388671875,298.47857666015625,302.1222229003906,293.1499938964844,293.1499938964844,279.75,32662.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223304152488708,1.0,0.0,0.0,3.791832447052002,3.791857242584229,9.593819640940635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.4609375,0.0,1670.8201904296875,1895.4371337890625,0.0,2677.1728515625,0.9346958994865416,1.0,0.0,3.0,1.0,0.0
17749680,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8001797795295715,0.305570513010025,0.2772694826126098,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8541663885116577,0.3759362995624542,0.3580005168914795,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8472313284873962,0.3662838637828827,0.2578202486038208,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8294634819030762,0.3421768844127655,0.3263131082057953,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6876862645149231,0.1919414401054382,0.8773488402366638,285.0304260253906,284.95001220703125,297.4517517089844,295.4965515136719,297.3147888183594,297.2034606933594,285.0282287597656,1.0,0.4935815930366516,0.7819465398788452,0.7819465398788452,1.0,1.0,-2.5171163082122803,1.1285083293914795,1.3886079788208008,0.5578035116195679,0.9973739385604858,0.9973739385604858,0.0,128.57957458496094,143.0,56917.171875,0.0,1457.429443359375,1.0,280.0433349609375,283.63348388671875,298.47857666015625,302.1222229003906,293.1499938964844,293.1499938964844,279.75,32662.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223304152488708,1.0,0.0,0.0,3.791832447052002,3.791857242584229,9.593819640940635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.4609375,0.0,1670.8201904296875,1895.4371337890625,0.0,2677.1728515625,0.9346958994865416,1.0,0.0,3.0,1.0,0.0
17749740,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7918996214866638,0.3053126037120819,0.2775317132472992,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8464824557304382,0.3766609132289886,0.3591561019420624,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.839263916015625,0.3662916719913482,0.2581994235515594,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8221731185913086,0.3426886200904846,0.3272492289543152,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6803829669952393,0.1918033510446548,0.8784595131874084,284.8869323730469,284.95001220703125,297.4859619140625,295.5071716308594,297.326416015625,297.19677734375,284.89080810546875,1.0,0.4974074959754944,0.7802082896232605,0.7802082896232605,1.0,1.0,-2.521746635437012,1.1303192377090454,1.391427516937256,0.5588768720626831,0.8806953430175781,0.8806953430175781,0.0,134.37570190429688,131.0,57686.87109375,0.0,1488.36767578125,1.0,279.7563171386719,283.48193359375,298.533203125,302.29962158203125,293.1499938964844,293.1499938964844,280.04998779296875,38847.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315991163253784,1.0,0.0,0.0,3.697097778320313,3.697122812271118,9.120426511799452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.90625,0.0,1607.780029296875,1895.4371337890625,0.0,2763.336669921875,0.9178487062454224,1.0,0.0,3.0,1.0,0.0
17749800,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7918996214866638,0.3053126037120819,0.2775317132472992,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8464824557304382,0.3766609132289886,0.3591561019420624,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.839263916015625,0.3662916719913482,0.2581994235515594,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8221731185913086,0.3426886200904846,0.3272492289543152,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6803829669952393,0.1918033510446548,0.8784595131874084,284.8869323730469,284.95001220703125,297.4859619140625,295.5071716308594,297.326416015625,297.19677734375,284.89080810546875,1.0,0.4974074959754944,0.7802082896232605,0.7802082896232605,1.0,1.0,-2.521746635437012,1.1303192377090454,1.391427516937256,0.5588768720626831,0.8806953430175781,0.8806953430175781,0.0,134.37570190429688,131.0,57686.87109375,0.0,1488.36767578125,1.0,279.7563171386719,283.48193359375,298.533203125,302.29962158203125,293.1499938964844,293.1499938964844,280.04998779296875,38847.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315991163253784,1.0,0.0,0.0,3.697097778320313,3.697122812271118,9.120426511799452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.90625,0.0,1607.780029296875,1895.4371337890625,0.0,2763.336669921875,0.9178487062454224,1.0,0.0,3.0,1.0,0.0
