time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749860,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7949069738388062,0.306038349866867,0.2778034806251526,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.850020706653595,0.3781454861164093,0.3602132201194763,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8422811031341553,0.3671786189079284,0.2585378587245941,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.825392484664917,0.3438938558101654,0.3280647099018097,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6828526854515076,0.1920706629753112,0.878569483757019,285.0255126953125,284.95001220703125,297.52117919921875,295.5186767578125,297.3426208496094,297.1974792480469,285.02325439453125,1.0,0.4963522255420685,0.7784902453422546,0.7784902453422546,1.0,1.0,-2.524856805801392,1.13143789768219,1.3934189081192017,0.5593705177307129,1.0,1.0,0.0,132.62985229492188,119.0,57170.8046875,0.0,1484.953369140625,1.0,280.0435791015625,283.6219177246094,298.4980163574219,302.1603698730469,293.1499938964844,293.1499938964844,279.75,32973.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235753178596497,1.0,0.0,0.0,3.821166515350342,3.821191787719727,9.742832389747491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.2998046875,0.0,1708.3634033203125,1895.4371337890625,0.0,2688.723876953125,0.941525936126709,1.0,0.0,3.0,1.0,0.0
17749920,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7949069738388062,0.306038349866867,0.2778034806251526,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.850020706653595,0.3781454861164093,0.3602132201194763,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8422811031341553,0.3671786189079284,0.2585378587245941,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.825392484664917,0.3438938558101654,0.3280647099018097,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6828526854515076,0.1920706629753112,0.878569483757019,285.0255126953125,284.95001220703125,297.52117919921875,295.5186767578125,297.3426208496094,297.1974792480469,285.02325439453125,1.0,0.4963522255420685,0.7784902453422546,0.7784902453422546,1.0,1.0,-2.524856805801392,1.13143789768219,1.3934189081192017,0.5593705177307129,1.0,1.0,0.0,132.62985229492188,119.0,57170.8046875,0.0,1484.953369140625,1.0,280.0435791015625,283.6219177246094,298.4980163574219,302.1603698730469,293.1499938964844,293.1499938964844,279.75,32973.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235753178596497,1.0,0.0,0.0,3.821166515350342,3.821191787719727,9.742832389747491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.2998046875,0.0,1708.3634033203125,1895.4371337890625,0.0,2688.723876953125,0.941525936126709,1.0,0.0,3.0,1.0,0.0
17749980,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8037185072898865,0.305935651063919,0.2777634561061859,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.859616219997406,0.3789683282375335,0.3609966933727264,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8511477112770081,0.3673073947429657,0.2586576640605926,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8341677188873291,0.3445039093494415,0.3286286294460296,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6905937790870667,0.1920522451400756,0.8779948949813843,284.8847045898437,284.95001220703125,297.5574645996094,295.5311584472656,297.3561706542969,297.192626953125,284.8880310058594,1.0,0.49238121509552,0.7767722010612488,0.7767722010612488,1.0,1.0,-2.525888442993164,1.131523847579956,1.394364595413208,0.559440553188324,0.8828634023666382,0.8828634023666382,0.0,126.97695922851562,107.0,57864.7890625,0.0,1461.97314453125,1.0,279.75701904296875,283.47381591796875,298.5528259277344,302.3305969238281,293.1499938964844,293.1499938964844,280.04998779296875,38982.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320130705833435,1.0,0.0,0.0,3.7176764011383057,3.7177014350891113,9.22224046462361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.9228515625,0.0,1632.5015869140625,1895.4371337890625,0.0,2767.193359375,0.922592282295227,1.0,0.0,3.0,1.0,0.0
17750040,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8037185072898865,0.305935651063919,0.2777634561061859,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.859616219997406,0.3789683282375335,0.3609966933727264,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8511477112770081,0.3673073947429657,0.2586576640605926,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8341677188873291,0.3445039093494415,0.3286286294460296,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6905937790870667,0.1920522451400756,0.8779948949813843,284.8847045898437,284.95001220703125,297.5574645996094,295.5311584472656,297.3561706542969,297.192626953125,284.8880310058594,1.0,0.49238121509552,0.7767722010612488,0.7767722010612488,1.0,1.0,-2.525888442993164,1.131523847579956,1.394364595413208,0.559440553188324,0.8828634023666382,0.8828634023666382,0.0,126.97695922851562,107.0,57864.7890625,0.0,1461.97314453125,1.0,279.75701904296875,283.47381591796875,298.5528259277344,302.3305969238281,293.1499938964844,293.1499938964844,280.04998779296875,38982.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320130705833435,1.0,0.0,0.0,3.7176764011383057,3.7177014350891113,9.22224046462361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.9228515625,0.0,1632.5015869140625,1895.4371337890625,0.0,2767.193359375,0.922592282295227,1.0,0.0,3.0,1.0,0.0
17750100,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8098448514938354,0.3062560558319092,0.2776646614074707,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8663936257362366,0.3796635866165161,0.3612946271896362,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8574908375740051,0.3676988482475281,0.2586455941200256,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8403217792510986,0.3450658023357391,0.3288191854953766,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6960595846176147,0.1921866238117218,0.8773594498634338,285.025390625,284.95001220703125,297.5760192871094,295.53778076171875,297.36456298828125,297.1927185058594,285.0315246582031,1.0,0.4896222352981567,0.7759131789207458,0.7759131789207458,1.0,1.0,-2.5255746841430664,1.1311835050582886,1.3943910598754885,0.5591795444488525,0.9769898056983948,0.9769898056983948,0.0,123.15013885498048,107.0,57114.61328125,0.0,1445.0947265625,1.0,280.0037841796875,283.62799072265625,298.5038146972656,302.12255859375,293.1499938964844,293.1499938964844,280.04998779296875,34380.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255773186683655,1.0,0.0,0.0,3.7578978538513184,3.757922410964966,9.42286987992702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.0439453125,0.0,1644.077392578125,1895.4371337890625,0.0,2707.314453125,0.9302884936332704,1.0,0.0,3.0,1.0,0.0
17750160,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8178277611732483,0.3068151175975799,0.2779330909252167,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8755341172218323,0.3805719912052154,0.3619066476821899,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8661850690841675,0.3683277368545532,0.2588995993137359,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8486424088478088,0.3458277583122253,0.3292962312698364,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7034233212471008,0.1924628019332885,0.8775060176849365,285.0252990722656,284.95001220703125,297.5948791503906,295.5446472167969,297.37432861328125,297.1950988769531,285.0233764648437,1.0,0.4866253137588501,0.7751253843307495,0.7751253843307495,1.0,1.0,-2.5276846885681152,1.1320195198059082,1.3956650495529177,0.5595710873603821,1.0,1.0,0.0,118.5442123413086,95.0,57298.890625,0.0,1427.998046875,1.0,280.04345703125,283.6176452636719,298.5216064453125,302.1915283203125,293.1499938964844,293.1499938964844,279.75,33148.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235520720481873,1.0,0.0,0.0,3.833749294281006,3.8337748050689697,9.807102969716652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.5986328125,0.0,1724.962646484375,1895.4371337890625,0.0,2688.508056640625,0.9445896744728088,1.0,0.0,3.0,1.0,0.0
17750220,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8350184559822083,0.306831419467926,0.2778609991073608,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.896420955657959,0.3814924657344818,0.3626332283020019,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.886143147945404,0.3685654401779175,0.2589856088161468,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8679350018501282,0.3465369939804077,0.3298042714595794,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7192949652671814,0.1925733387470245,0.8767942190170288,284.8850402832031,284.95001220703125,297.6334533691406,295.5592041015625,297.3896484375,297.1916198730469,284.8883361816406,1.0,0.4798339903354645,0.7735497951507568,0.7735497951507568,1.0,1.0,-2.5283362865448,1.1319481134414673,1.3963881731033323,0.5595433712005615,0.8854132890701294,0.8854132890701294,0.0,108.93439483642578,83.0,58001.7734375,0.0,1387.4302978515625,1.0,279.7569274902344,283.4695739746094,298.5794982910156,302.3650817871094,293.1499938964844,293.1499938964844,280.04998779296875,38993.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317028284072876,1.0,0.0,0.0,3.730637311935425,3.7306625843048096,9.286655426876678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.841796875,0.0,1647.6392822265625,1895.4371337890625,0.0,2764.302734375,0.9254882335662842,1.0,0.0,3.0,1.0,0.0
17750280,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8350184559822083,0.306831419467926,0.2778609991073608,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.896420955657959,0.3814924657344818,0.3626332283020019,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.886143147945404,0.3685654401779175,0.2589856088161468,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8679350018501282,0.3465369939804077,0.3298042714595794,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7192949652671814,0.1925733387470245,0.8767942190170288,284.8850402832031,284.95001220703125,297.6334533691406,295.5592041015625,297.3896484375,297.1916198730469,284.8883361816406,1.0,0.4798339903354645,0.7735497951507568,0.7735497951507568,1.0,1.0,-2.5283362865448,1.1319481134414673,1.3963881731033323,0.5595433712005615,0.8854132890701294,0.8854132890701294,0.0,108.93439483642578,83.0,58001.7734375,0.0,1387.4302978515625,1.0,279.7569274902344,283.4695739746094,298.5794982910156,302.3650817871094,293.1499938964844,293.1499938964844,280.04998779296875,38993.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317028284072876,1.0,0.0,0.0,3.730637311935425,3.7306625843048096,9.286655426876678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.841796875,0.0,1647.6392822265625,1895.4371337890625,0.0,2764.302734375,0.9254882335662842,1.0,0.0,3.0,1.0,0.0
17750340,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8589450120925903,0.3077959418296814,0.2780234515666961,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9266501665115356,0.3831722140312195,0.3635249733924866,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9141534566879272,0.3696682155132293,0.2592191696166992,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8948193788528442,0.3479384481906891,0.3304553925991058,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.739014744758606,0.1930864751338958,0.87635338306427,285.0280456542969,284.95001220703125,297.6732482910156,295.5748596191406,297.40936279296875,297.1950378417969,285.0262451171875,1.0,0.4723574817180633,0.7719741463661194,0.7719741463661194,1.0,1.0,-2.5301294326782227,1.1324527263641355,1.397676706314087,0.5596622228622437,1.0,1.0,0.0,98.17537689208984,71.0,57428.0234375,0.0,1343.3336181640625,1.0,280.04376220703125,283.6160583496094,298.5512084960937,302.22900390625,293.1499938964844,293.1499938964844,279.75,33260.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231213092803955,1.0,0.0,0.0,3.843974351882935,3.8439998626708975,9.859485317065264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.7998046875,0.0,1738.287353515625,1895.4371337890625,0.0,2684.510498046875,0.946866810321808,1.0,0.0,3.0,1.0,0.0
17750400,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8589450120925903,0.3077959418296814,0.2780234515666961,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9266501665115356,0.3831722140312195,0.3635249733924866,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9141534566879272,0.3696682155132293,0.2592191696166992,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8948193788528442,0.3479384481906891,0.3304553925991058,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.739014744758606,0.1930864751338958,0.87635338306427,285.0280456542969,284.95001220703125,297.6732482910156,295.5748596191406,297.40936279296875,297.1950378417969,285.0262451171875,1.0,0.4723574817180633,0.7719741463661194,0.7719741463661194,1.0,1.0,-2.5301294326782227,1.1324527263641355,1.397676706314087,0.5596622228622437,1.0,1.0,0.0,98.17537689208984,71.0,57428.0234375,0.0,1343.3336181640625,1.0,280.04376220703125,283.6160583496094,298.5512084960937,302.22900390625,293.1499938964844,293.1499938964844,279.75,33260.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231213092803955,1.0,0.0,0.0,3.843974351882935,3.8439998626708975,9.859485317065264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.7998046875,0.0,1738.287353515625,1895.4371337890625,0.0,2684.510498046875,0.946866810321808,1.0,0.0,3.0,1.0,0.0
17750460,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8909227252006531,0.3078685700893402,0.277961403131485,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9654086232185364,0.3841428756713867,0.3642550110816955,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9530356526374816,0.3699637353420257,0.259313017129898,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9319946765899658,0.3487015664577484,0.3309695124626159,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7651411890983582,0.1932760030031204,0.8757750391960144,284.88482666015625,284.95001220703125,297.7143249511719,295.5916748046875,297.4261169433594,297.1921691894531,284.8877868652344,1.0,0.4644940793514251,0.7703865766525269,0.7703865766525269,1.0,1.0,-2.5309743881225586,1.13246488571167,1.398509502410889,0.5596580505371094,0.8889378905296326,0.8889378905296326,0.0,87.1969223022461,74.0,58177.0546875,0.0,1297.0416259765625,1.0,279.75701904296875,283.4638977050781,298.61187744140625,302.4078369140625,293.1499938964844,293.1499938964844,280.04998779296875,38872.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312568664550781,1.0,0.0,0.0,3.747844219207764,3.747869729995728,9.372519684802684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9970703125,0.0,1666.845458984375,1895.4371337890625,0.0,2760.149169921875,0.929071605205536,1.0,0.0,3.0,1.0,0.0
17750520,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8909227252006531,0.3078685700893402,0.277961403131485,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9654086232185364,0.3841428756713867,0.3642550110816955,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9530356526374816,0.3699637353420257,0.259313017129898,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9319946765899658,0.3487015664577484,0.3309695124626159,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7651411890983582,0.1932760030031204,0.8757750391960144,284.88482666015625,284.95001220703125,297.7143249511719,295.5916748046875,297.4261169433594,297.1921691894531,284.8877868652344,1.0,0.4644940793514251,0.7703865766525269,0.7703865766525269,1.0,1.0,-2.5309743881225586,1.13246488571167,1.398509502410889,0.5596580505371094,0.8889378905296326,0.8889378905296326,0.0,87.1969223022461,74.0,58177.0546875,0.0,1297.0416259765625,1.0,279.75701904296875,283.4638977050781,298.61187744140625,302.4078369140625,293.1499938964844,293.1499938964844,280.04998779296875,38872.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312568664550781,1.0,0.0,0.0,3.747844219207764,3.747869729995728,9.372519684802684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9970703125,0.0,1666.845458984375,1895.4371337890625,0.0,2760.149169921875,0.929071605205536,1.0,0.0,3.0,1.0,0.0
17750580,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9142604470252992,0.3088513016700744,0.2783253192901611,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.987781286239624,0.3858469724655151,0.3653609156608581,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9768559336662292,0.3710946440696716,0.2597081065177917,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.958348274230957,0.3501307070255279,0.3318383693695068,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7841852307319641,0.193832442164421,0.8764591813087463,285.0330505371094,284.95001220703125,297.7567138671875,295.6097106933594,297.44708251953125,297.1957702636719,285.031982421875,1.0,0.4611175954341888,0.7687989473342896,0.7687989473342896,1.0,1.0,-2.535071611404419,1.1340728998184204,1.4009987115859983,0.5603179931640625,1.0,1.0,0.0,81.24829864501953,92.0,57610.5859375,0.0,1276.4437255859375,1.0,280.04351806640625,283.6165466308594,298.5864562988281,302.2748413085937,293.1499938964844,293.1499938964844,279.75,33477.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227378129959106,1.0,0.0,0.0,3.854636192321777,3.854661703109741,9.914253951137653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1640625,0.0,1753.045166015625,1895.4371337890625,0.0,2680.951904296875,0.9493448734283448,1.0,0.0,3.0,1.0,0.0
17750640,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9142604470252992,0.3088513016700744,0.2783253192901611,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.987781286239624,0.3858469724655151,0.3653609156608581,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9768559336662292,0.3710946440696716,0.2597081065177917,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.958348274230957,0.3501307070255279,0.3318383693695068,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7841852307319641,0.193832442164421,0.8764591813087463,285.0330505371094,284.95001220703125,297.7567138671875,295.6097106933594,297.44708251953125,297.1957702636719,285.031982421875,1.0,0.4611175954341888,0.7687989473342896,0.7687989473342896,1.0,1.0,-2.535071611404419,1.1340728998184204,1.4009987115859983,0.5603179931640625,1.0,1.0,0.0,81.24829864501953,92.0,57610.5859375,0.0,1276.4437255859375,1.0,280.04351806640625,283.6165466308594,298.5864562988281,302.2748413085937,293.1499938964844,293.1499938964844,279.75,33477.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227378129959106,1.0,0.0,0.0,3.854636192321777,3.854661703109741,9.914253951137653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1640625,0.0,1753.045166015625,1895.4371337890625,0.0,2680.951904296875,0.9493448734283448,1.0,0.0,3.0,1.0,0.0
17750700,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9127965569496156,0.3090151846408844,0.2787253856658935,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.986822783946991,0.3864527642726898,0.3661481738090515,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.975583791732788,0.3713802993297577,0.2600859999656677,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9571021795272828,0.350627064704895,0.3325039148330688,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7830671668052673,0.1940001994371414,0.8777806162834167,284.8871765136719,284.95001220703125,297.7784423828125,295.6191711425781,297.4566650390625,297.195556640625,284.8785705566406,1.0,0.4624923765659332,0.7680051326751709,0.7680051326751709,1.0,1.0,-2.5393412113189697,1.135928988456726,1.403412103652954,0.5612771511077881,0.9206538796424866,0.9206538796424866,0.0,81.84170532226562,92.0,58680.3359375,0.0,1284.295166015625,1.0,279.79345703125,283.4456481933594,298.65234375,302.5142822265625,293.1499938964844,293.1499938964844,279.75,36176.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291377425193787,1.0,0.0,0.0,3.8521888256073,3.852215051651001,9.901669955070247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.3779296875,0.0,1771.3570556640625,1895.4371337890625,0.0,2740.42041015625,0.9490557312965392,1.0,0.0,3.0,1.0,0.0
17750760,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.90166437625885,0.3088696897029876,0.2787815034389496,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9774171113967896,0.3867886960506439,0.3666528761386871,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.96496319770813,0.3713726699352264,0.2602233588695526,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9456008076667786,0.3508765697479248,0.3329211473464966,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7742177248001099,0.1939983665943145,0.8785643577575684,284.8886108398437,284.95001220703125,297.8005065917969,295.62896728515625,297.46490478515625,297.1925964355469,284.8924560546875,1.0,0.4650488197803497,0.7671811580657959,0.7671811580657959,1.0,1.0,-2.541625022888184,1.1368207931518557,1.404804229736328,0.5617235898971558,0.8978161811828613,0.8978161811828613,0.0,84.74424743652344,110.0,58516.3203125,0.0,1299.7030029296875,1.0,279.756103515625,283.4609375,298.6512756347656,302.4659729003906,293.1499938964844,293.1499938964844,280.04998779296875,38629.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310995101928711,1.0,0.0,0.0,3.771076440811157,3.7711021900177,9.489077115176768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.5771484375,0.0,1692.41845703125,1895.4371337890625,0.0,2758.683349609375,0.934158742427826,1.0,0.0,3.0,1.0,0.0
17750820,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8739330768585205,0.3096710741519928,0.2795510590076446,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9479592442512512,0.3883562088012695,0.3682289719581604,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9331714510917664,0.3724066317081451,0.2609851360321045,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9133726358413696,0.352214515209198,0.3342940807342529,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.751330554485321,0.1944225430488586,0.8815280795097351,285.0478515625,284.95001220703125,297.845703125,295.6495056152344,297.4864196777344,297.19488525390625,285.0478210449219,1.0,0.4730492532253265,0.7655330896377563,0.7655330896377563,1.0,1.0,-2.5505614280700684,1.1407264471054075,1.4098349809646606,0.5636062026023865,1.0,1.0,0.0,93.86502838134766,128.0,57996.5859375,0.0,1350.537841796875,1.0,280.043701171875,283.6235046386719,298.6282043457031,302.33941650390625,293.1499938964844,293.1499938964844,279.75,33774.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229965567588806,1.0,0.0,0.0,3.8718879222869873,3.8719136714935294,1.0003197985497536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.48828125,0.0,1776.6612548828125,1895.4371337890625,0.0,2683.3525390625,0.9534753561019896,1.0,0.0,3.0,1.0,0.0
17750880,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8739330768585205,0.3096710741519928,0.2795510590076446,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9479592442512512,0.3883562088012695,0.3682289719581604,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9331714510917664,0.3724066317081451,0.2609851360321045,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9133726358413696,0.352214515209198,0.3342940807342529,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.751330554485321,0.1944225430488586,0.8815280795097351,285.0478515625,284.95001220703125,297.845703125,295.6495056152344,297.4864196777344,297.19488525390625,285.0478210449219,1.0,0.4730492532253265,0.7655330896377563,0.7655330896377563,1.0,1.0,-2.5505614280700684,1.1407264471054075,1.4098349809646606,0.5636062026023865,1.0,1.0,0.0,93.86502838134766,128.0,57996.5859375,0.0,1350.537841796875,1.0,280.043701171875,283.6235046386719,298.6282043457031,302.33941650390625,293.1499938964844,293.1499938964844,279.75,33774.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229965567588806,1.0,0.0,0.0,3.8718879222869873,3.8719136714935294,1.0003197985497536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.48828125,0.0,1776.6612548828125,1895.4371337890625,0.0,2683.3525390625,0.9534753561019896,1.0,0.0,3.0,1.0,0.0
17750940,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8435733318328857,0.3094848394393921,0.2801887989044189,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9102079272270204,0.3891181051731109,0.3697401285171509,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.896709144115448,0.3725993931293487,0.2617194950580597,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8802364468574524,0.3528713285923004,0.3356702625751495,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7267395853996277,0.1944172382354736,0.8846759796142578,284.89617919921875,284.95001220703125,297.89239501953125,295.6714172363281,297.5047912597656,297.1903381347656,284.89874267578125,1.0,0.4835461676120758,0.7638850212097168,0.7638850212097168,1.0,1.0,-2.5594682693481445,1.144579291343689,1.414888858795166,0.5656132698059082,0.9136516451835632,0.9136516451835632,0.0,106.83047485351562,146.0,59072.9609375,0.0,1418.447265625,1.0,279.756591796875,283.4554443359375,298.6953430175781,302.54296875,293.1499938964844,293.1499938964844,279.45001220703125,37988.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317082524299622,1.0,0.0,0.0,3.814627170562744,3.814653158187866,9.709514188216415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.8994140625,0.0,1739.6998291015625,1895.4371337890625,0.0,2764.353271484375,0.9433891177177428,1.0,0.0,3.0,1.0,0.0
17751000,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8435733318328857,0.3094848394393921,0.2801887989044189,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9102079272270204,0.3891181051731109,0.3697401285171509,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.896709144115448,0.3725993931293487,0.2617194950580597,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8802364468574524,0.3528713285923004,0.3356702625751495,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7267395853996277,0.1944172382354736,0.8846759796142578,284.89617919921875,284.95001220703125,297.89239501953125,295.6714172363281,297.5047912597656,297.1903381347656,284.89874267578125,1.0,0.4835461676120758,0.7638850212097168,0.7638850212097168,1.0,1.0,-2.5594682693481445,1.144579291343689,1.414888858795166,0.5656132698059082,0.9136516451835632,0.9136516451835632,0.0,106.83047485351562,146.0,59072.9609375,0.0,1418.447265625,1.0,279.756591796875,283.4554443359375,298.6953430175781,302.54296875,293.1499938964844,293.1499938964844,279.45001220703125,37988.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317082524299622,1.0,0.0,0.0,3.814627170562744,3.814653158187866,9.709514188216415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.8994140625,0.0,1739.6998291015625,1895.4371337890625,0.0,2764.353271484375,0.9433891177177428,1.0,0.0,3.0,1.0,0.0
17751060,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.815619945526123,0.3089781403541565,0.2802627086639404,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8776558041572571,0.3895201385021209,0.3707036674022674,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8648058176040649,0.3724740147590637,0.2620489001274109,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8500141501426697,0.353225827217102,0.3365864753723144,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7017002701759338,0.1941131353378296,0.8862675428390503,284.8871459960937,284.95001220703125,297.9406433105469,295.6947326660156,297.52227783203125,297.1829833984375,284.89111328125,1.0,0.4951131641864776,0.7620782852172852,0.7620782852172852,1.0,1.0,-2.5641233921051025,1.1463617086410522,1.4177618026733398,0.5664027333259583,0.8406386971473694,0.8406386971473694,0.0,122.42510223388672,164.0,59286.265625,0.0,1492.6656494140625,1.0,279.4574890136719,283.4342041015625,298.7025146484375,302.57470703125,293.1499938964844,293.1499938964844,279.75,41245.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359807729721069,1.0,0.0,0.0,3.561002254486084,3.561026334762573,8.461313427687855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.2919921875,0.0,1474.6832275390625,1895.4371337890625,0.0,2804.187744140625,0.890778124332428,1.0,0.0,3.0,1.0,0.0
17751120,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.815619945526123,0.3089781403541565,0.2802627086639404,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8776558041572571,0.3895201385021209,0.3707036674022674,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8648058176040649,0.3724740147590637,0.2620489001274109,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8500141501426697,0.353225827217102,0.3365864753723144,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7017002701759338,0.1941131353378296,0.8862675428390503,284.8871459960937,284.95001220703125,297.9406433105469,295.6947326660156,297.52227783203125,297.1829833984375,284.89111328125,1.0,0.4951131641864776,0.7620782852172852,0.7620782852172852,1.0,1.0,-2.5641233921051025,1.1463617086410522,1.4177618026733398,0.5664027333259583,0.8406386971473694,0.8406386971473694,0.0,122.42510223388672,164.0,59286.265625,0.0,1492.6656494140625,1.0,279.4574890136719,283.4342041015625,298.7025146484375,302.57470703125,293.1499938964844,293.1499938964844,279.75,41245.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359807729721069,1.0,0.0,0.0,3.561002254486084,3.561026334762573,8.461313427687855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.2919921875,0.0,1474.6832275390625,1895.4371337890625,0.0,2804.187744140625,0.890778124332428,1.0,0.0,3.0,1.0,0.0
17751180,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7921304106712341,0.3096944987773895,0.2812603414058685,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8530063629150391,0.3909511566162109,0.3724502325057983,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8408923149108887,0.3735329508781433,0.2630596756935119,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8274409174919128,0.3545416593551636,0.338238000869751,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6804066896438599,0.1943299919366836,0.8895935416221619,285.0163269042969,284.95001220703125,297.990478515625,295.7194519042969,297.5458679199219,297.1852722167969,285.0144958496094,1.0,0.5075421929359436,0.7602714896202087,0.7602714896202087,1.0,1.0,-2.5746090412139893,1.150950312614441,1.4236587285995483,0.5686076879501343,0.9516224265098572,0.9516224265098572,0.0,138.53074645996094,152.0,58997.90234375,0.0,1577.3558349609375,1.0,279.7425537109375,283.5622863769531,298.689208984375,302.45953369140625,293.1499938964844,293.1499938964844,279.45001220703125,33227.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258969187736511,1.0,0.0,0.0,3.6934173107147217,3.693441152572632,9.102276976591384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1181640625,0.0,1561.0191650390625,1895.4371337890625,0.0,2710.283935546875,0.9128426909446716,1.0,0.0,3.0,1.0,0.0
17751240,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7921304106712341,0.3096944987773895,0.2812603414058685,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8530063629150391,0.3909511566162109,0.3724502325057983,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8408923149108887,0.3735329508781433,0.2630596756935119,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8274409174919128,0.3545416593551636,0.338238000869751,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6804066896438599,0.1943299919366836,0.8895935416221619,285.0163269042969,284.95001220703125,297.990478515625,295.7194519042969,297.5458679199219,297.1852722167969,285.0144958496094,1.0,0.5075421929359436,0.7602714896202087,0.7602714896202087,1.0,1.0,-2.5746090412139893,1.150950312614441,1.4236587285995483,0.5686076879501343,0.9516224265098572,0.9516224265098572,0.0,138.53074645996094,152.0,58997.90234375,0.0,1577.3558349609375,1.0,279.7425537109375,283.5622863769531,298.689208984375,302.45953369140625,293.1499938964844,293.1499938964844,279.45001220703125,33227.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258969187736511,1.0,0.0,0.0,3.6934173107147217,3.693441152572632,9.102276976591384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1181640625,0.0,1561.0191650390625,1895.4371337890625,0.0,2710.283935546875,0.9128426909446716,1.0,0.0,3.0,1.0,0.0
17751300,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7872595191001892,0.3096583783626556,0.2816029787063598,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8482793569564819,0.3913604021072387,0.3731857538223266,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8362406492233276,0.3737196624279022,0.2634659111499786,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8230419158935547,0.3549294471740722,0.3389337956905365,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6760729551315308,0.1943003535270691,0.8906447291374207,284.8802795410156,284.95001220703125,298.0159912109375,295.7323608398437,297.5565185546875,297.1839599609375,284.87457275390625,1.0,0.5100637078285217,0.7593681216239929,0.7593681216239929,1.0,1.0,-2.578500270843506,1.1525664329528809,1.4259339570999146,0.5694767236709595,0.8623238205909729,0.8623238205909729,0.0,142.39698791503906,152.0,59903.453125,0.0,1599.67431640625,1.0,279.49664306640625,283.407470703125,298.7599792480469,302.7020263671875,293.1499938964844,293.1499938964844,279.45001220703125,37282.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318173289299011,1.0,0.0,0.0,3.6675076484680176,3.667532205581665,8.97501877261675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.4267578125,0.0,1562.372314453125,1895.4371337890625,0.0,2765.36962890625,0.907824695110321,1.0,0.0,3.0,1.0,0.0
17751360,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7849847078323364,0.3094433844089508,0.2814908921718597,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8463252186775208,0.391598641872406,0.3735015094280243,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.834208607673645,0.3737218976020813,0.2635352611541748,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.821208655834198,0.3551603257656097,0.3392409086227417,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.674103319644928,0.1941701620817184,0.8904619216918945,284.9076538085937,284.95001220703125,298.0419311523437,295.74566650390625,297.56640625,297.180908203125,284.9112854003906,1.0,0.511033833026886,0.758449375629425,0.758449375629425,1.0,1.0,-2.5789811611175537,1.1525509357452393,1.4264302253723145,0.5694108605384827,0.8596053719520569,0.8596053719520569,0.0,144.022705078125,140.0,59673.7734375,0.0,1607.4820556640625,1.0,279.4573669433594,283.4442443847656,298.7620849609375,302.6498718261719,293.1499938964844,293.1499938964844,279.75,38892.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331809639930725,1.0,0.0,0.0,3.575000524520874,3.575024366378784,8.527966883775662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.1171875,0.0,1472.5186767578125,1895.4371337890625,0.0,2778.07666015625,0.8912345767021179,1.0,0.0,3.0,1.0,0.0
17751420,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7881098985671997,0.3100868463516235,0.2817334532737732,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8499497771263123,0.3929550051689148,0.3744693398475647,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8374564051628113,0.3747193515300751,0.2639807462692261,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8246470093727112,0.3564338982105255,0.3401468992233276,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6766640543937683,0.1943985372781753,0.8904512524604797,285.02154541015625,284.95001220703125,298.0950927734375,295.7734375,297.5913391113281,297.1831359863281,285.0189208984375,1.0,0.5098128914833069,0.7566118240356445,0.7566118240356445,1.0,1.0,-2.58204197883606,1.153548002243042,1.4284939765930176,0.5696889758110046,0.9690364599227904,0.9690364599227904,0.0,141.98712158203125,128.0,59345.3828125,0.0,1602.76123046875,1.0,279.7427673339844,283.5586242675781,298.75164794921875,302.5467834472656,293.1499938964844,293.1499938964844,279.45001220703125,32690.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251479268074036,1.0,0.0,0.0,3.720012664794922,3.720036745071411,9.233835953637026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.0751953125,0.0,1587.2291259765625,1895.4371337890625,0.0,2703.32568359375,0.9184366464614868,1.0,0.0,3.0,1.0,0.0
17751480,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7881098985671997,0.3100868463516235,0.2817334532737732,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8499497771263123,0.3929550051689148,0.3744693398475647,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8374564051628113,0.3747193515300751,0.2639807462692261,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8246470093727112,0.3564338982105255,0.3401468992233276,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6766640543937683,0.1943985372781753,0.8904512524604797,285.02154541015625,284.95001220703125,298.0950927734375,295.7734375,297.5913391113281,297.1831359863281,285.0189208984375,1.0,0.5098128914833069,0.7566118240356445,0.7566118240356445,1.0,1.0,-2.58204197883606,1.153548002243042,1.4284939765930176,0.5696889758110046,0.9690364599227904,0.9690364599227904,0.0,141.98712158203125,128.0,59345.3828125,0.0,1602.76123046875,1.0,279.7427673339844,283.5586242675781,298.75164794921875,302.5467834472656,293.1499938964844,293.1499938964844,279.45001220703125,32690.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251479268074036,1.0,0.0,0.0,3.720012664794922,3.720036745071411,9.233835953637026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.0751953125,0.0,1587.2291259765625,1895.4371337890625,0.0,2703.32568359375,0.9184366464614868,1.0,0.0,3.0,1.0,0.0
17751540,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7962305545806885,0.3098697364330292,0.2815632224082947,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8588593602180481,0.3935873806476593,0.3750585317611694,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8457114100456238,0.3749118447303772,0.2641273736953735,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8329250812530518,0.3570628762245178,0.3407118916511535,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6837757229804993,0.1943149864673614,0.8895237445831299,284.89898681640625,284.95001220703125,298.1499938964844,295.8027648925781,297.6135559082031,297.17919921875,284.9024353027344,1.0,0.5057437419891357,0.7547743320465088,0.7547743320465088,1.0,1.0,-2.582293033599853,1.153164982795715,1.4291281700134275,0.5693467855453491,0.8653148412704468,0.8653148412704468,0.0,136.17678833007812,116.0,60004.85546875,0.0,1577.5325927734375,1.0,279.45709228515625,283.4288330078125,298.8211364746094,302.7318725585937,293.1499938964844,293.1499938964844,279.75,38826.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328017592430115,1.0,0.0,0.0,3.608357191085816,3.6083812713623047,8.687850368005456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.576171875,0.0,1508.235107421875,1895.4371337890625,0.0,2774.542724609375,0.8984909057617188,1.0,0.0,3.0,1.0,0.0
17751600,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7962305545806885,0.3098697364330292,0.2815632224082947,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8588593602180481,0.3935873806476593,0.3750585317611694,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8457114100456238,0.3749118447303772,0.2641273736953735,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8329250812530518,0.3570628762245178,0.3407118916511535,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6837757229804993,0.1943149864673614,0.8895237445831299,284.89898681640625,284.95001220703125,298.1499938964844,295.8027648925781,297.6135559082031,297.17919921875,284.9024353027344,1.0,0.5057437419891357,0.7547743320465088,0.7547743320465088,1.0,1.0,-2.582293033599853,1.153164982795715,1.4291281700134275,0.5693467855453491,0.8653148412704468,0.8653148412704468,0.0,136.17678833007812,116.0,60004.85546875,0.0,1577.5325927734375,1.0,279.45709228515625,283.4288330078125,298.8211364746094,302.7318725585937,293.1499938964844,293.1499938964844,279.75,38826.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328017592430115,1.0,0.0,0.0,3.608357191085816,3.6083812713623047,8.687850368005456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.576171875,0.0,1508.235107421875,1895.4371337890625,0.0,2774.542724609375,0.8984909057617188,1.0,0.0,3.0,1.0,0.0
17751660,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8096485137939453,0.3106178045272827,0.2816379368305206,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8735225200653076,0.3949955403804779,0.375798225402832,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8595027327537537,0.3759829998016357,0.2644199430942535,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.846377968788147,0.3584067523479461,0.3414107859134674,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6955530643463135,0.1946522444486618,0.8887472748756409,285.0185546875,284.95001220703125,298.2059326171875,295.8330078125,297.6402587890625,297.18243408203125,285.0160827636719,1.0,0.4999697506427765,0.7530743479728699,0.7530743479728699,1.0,1.0,-2.583523750305176,1.1533108949661257,1.4302128553390503,0.5691426992416382,0.9747363924980164,0.9747363924980164,0.0,127.59683227539062,104.0,59609.42578125,0.0,1541.4449462890625,1.0,279.74298095703125,283.5501708984375,298.8106384277344,302.6233215332031,293.1499938964844,293.1499938964844,279.45001220703125,32834.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245846629142761,1.0,0.0,0.0,3.744852304458618,3.744876623153688,9.357560770695272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.326171875,0.0,1616.981201171875,1895.4371337890625,0.0,2698.09423828125,0.924144208431244,1.0,0.0,3.0,1.0,0.0
