time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751720,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8096485137939453,0.3106178045272827,0.2816379368305206,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8735225200653076,0.3949955403804779,0.375798225402832,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8595027327537537,0.3759829998016357,0.2644199430942535,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.846377968788147,0.3584067523479461,0.3414107859134674,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6955530643463135,0.1946522444486618,0.8887472748756409,285.0185546875,284.95001220703125,298.2059326171875,295.8330078125,297.6402587890625,297.18243408203125,285.0160827636719,1.0,0.4999697506427765,0.7530743479728699,0.7530743479728699,1.0,1.0,-2.583523750305176,1.1533108949661257,1.4302128553390503,0.5691426992416382,0.9747363924980164,0.9747363924980164,0.0,127.59683227539062,104.0,59609.42578125,0.0,1541.4449462890625,1.0,279.74298095703125,283.5501708984375,298.8106384277344,302.6233215332031,293.1499938964844,293.1499938964844,279.45001220703125,32834.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245846629142761,1.0,0.0,0.0,3.744852304458618,3.744876623153688,9.357560770695272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.326171875,0.0,1616.981201171875,1895.4371337890625,0.0,2698.09423828125,0.924144208431244,1.0,0.0,3.0,1.0,0.0
17751780,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.825330376625061,0.3105147182941437,0.2814302444458008,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8923415541648865,0.3956940770149231,0.3763036429882049,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8773863911628723,0.3762669563293457,0.2645200192928314,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8638234734535217,0.3591208457946777,0.3419062793254852,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7103933691978455,0.1946833431720733,0.8876198530197144,284.8957214355469,284.95001220703125,298.2621765136719,295.8634338378906,297.6636047363281,297.17950439453125,284.8993225097656,1.0,0.4931860268115997,0.7513744235038757,0.7513744235038757,1.0,1.0,-2.583248853683472,1.1527018547058103,1.4305469989776611,0.5686719417572021,0.868791401386261,0.868791401386261,0.0,117.9136734008789,92.0,60267.33984375,0.0,1498.435546875,1.0,279.4569396972656,283.42022705078125,298.8811340332031,302.8088684082031,293.1499938964844,293.1499938964844,279.75,38914.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832078754901886,1.0,0.0,0.0,3.6315746307373047,3.631598949432373,8.800011528364848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.9580078125,0.0,1534.46435546875,1895.4371337890625,0.0,2767.80517578125,0.903690218925476,1.0,0.0,3.0,1.0,0.0
17751840,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.825330376625061,0.3105147182941437,0.2814302444458008,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8923415541648865,0.3956940770149231,0.3763036429882049,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8773863911628723,0.3762669563293457,0.2645200192928314,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8638234734535217,0.3591208457946777,0.3419062793254852,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7103933691978455,0.1946833431720733,0.8876198530197144,284.8957214355469,284.95001220703125,298.2621765136719,295.8634338378906,297.6636047363281,297.17950439453125,284.8993225097656,1.0,0.4931860268115997,0.7513744235038757,0.7513744235038757,1.0,1.0,-2.583248853683472,1.1527018547058103,1.4305469989776611,0.5686719417572021,0.868791401386261,0.868791401386261,0.0,117.9136734008789,92.0,60267.33984375,0.0,1498.435546875,1.0,279.4569396972656,283.42022705078125,298.8811340332031,302.8088684082031,293.1499938964844,293.1499938964844,279.75,38914.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832078754901886,1.0,0.0,0.0,3.6315746307373047,3.631598949432373,8.800011528364848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.9580078125,0.0,1534.46435546875,1895.4371337890625,0.0,2767.80517578125,0.903690218925476,1.0,0.0,3.0,1.0,0.0
17751900,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8345251679420471,0.3108440041542053,0.2812971174716949,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9036464095115662,0.3963379263877868,0.3765012323856354,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8882758021354675,0.3767494261264801,0.2645357549190521,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8745118379592896,0.3597510755062103,0.3421086370944977,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7186673283576965,0.1948455274105072,0.8868757486343384,285.0274963378906,284.95001220703125,298.2903747558594,295.8786926269531,297.6767578125,297.1805725097656,285.0323791503906,1.0,0.4894889295101166,0.7505244612693787,0.7505244612693787,1.0,1.0,-2.5826897621154785,1.1522096395492554,1.4304801225662231,0.5682483911514282,0.9595977663993835,0.9595977663993835,0.0,112.71288299560548,92.0,59616.19140625,0.0,1474.7957763671875,1.0,279.70184326171875,283.562744140625,298.84405517578125,302.616455078125,293.1499938964844,293.1499938964844,279.75,34019.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257310390472412,1.0,0.0,0.0,3.683689832687378,3.683713912963867,9.054394922713982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.8701171875,0.0,1556.0189208984375,1895.4371337890625,0.0,2708.74267578125,0.9133743047714232,1.0,0.0,3.0,1.0,0.0
17751960,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8461460471153259,0.3113654255867004,0.2815123200416565,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9186323881149292,0.3971655368804931,0.3770100176334381,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9018340110778807,0.377427190542221,0.2648074328899383,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8878660798072815,0.3605491518974304,0.3425937592983246,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7283912301063538,0.1951237618923187,0.8868931531906128,285.0196228027344,284.95001220703125,298.31866455078125,295.8940124511719,297.69097900390625,297.1835327148437,285.0174560546875,1.0,0.4857689142227173,0.7496955990791321,0.7496955990791321,1.0,1.0,-2.5844879150390625,1.1528466939926147,1.4316412210464478,0.5684532523155212,0.9804694652557372,0.9804694652557372,0.0,107.06082153320312,80.0,59853.28515625,0.0,1452.295166015625,1.0,279.74285888671875,283.5461730957031,298.8714599609375,302.6997375488281,293.1499938964844,293.1499938964844,279.45001220703125,32910.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823828935623169,1.0,0.0,0.0,3.7637438774108887,3.763768434524536,9.452210747440404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.119140625,0.0,1639.5987548828125,1895.4371337890625,0.0,2691.07763671875,0.9285995960235596,1.0,0.0,3.0,1.0,0.0
17752020,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8728836178779602,0.3113417625427246,0.2813340425491333,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9531962871551514,0.3979138731956482,0.3775163292884826,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9350022673606871,0.3777806460857391,0.2649228274822235,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9190064668655396,0.3613290786743164,0.3431057929992676,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7501381635665894,0.1952385753393173,0.8859196901321411,284.8943786621094,284.95001220703125,298.3753662109375,295.9247436523437,297.7148132324219,297.18115234375,284.8980407714844,1.0,0.4779728353023529,0.7480378746986389,0.7480378746986389,1.0,1.0,-2.58447265625,1.152361512184143,1.432111144065857,0.568042516708374,0.8730756640434265,0.8730756640434265,0.0,96.05116271972656,68.0,60536.88671875,0.0,1403.775390625,1.0,279.456787109375,283.41326904296875,298.9423522949219,302.8874816894531,293.1499938964844,293.1499938964844,279.75,38897.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312864899635315,1.0,0.0,0.0,3.653967142105103,3.65399169921875,8.908868380785862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.96875,0.0,1559.2919921875,1895.4371337890625,0.0,2760.425048828125,0.9086198806762696,1.0,0.0,3.0,1.0,0.0
17752080,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8728836178779602,0.3113417625427246,0.2813340425491333,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9531962871551514,0.3979138731956482,0.3775163292884826,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9350022673606871,0.3777806460857391,0.2649228274822235,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9190064668655396,0.3613290786743164,0.3431057929992676,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7501381635665894,0.1952385753393173,0.8859196901321411,284.8943786621094,284.95001220703125,298.3753662109375,295.9247436523437,297.7148132324219,297.18115234375,284.8980407714844,1.0,0.4779728353023529,0.7480378746986389,0.7480378746986389,1.0,1.0,-2.58447265625,1.152361512184143,1.432111144065857,0.568042516708374,0.8730756640434265,0.8730756640434265,0.0,96.05116271972656,68.0,60536.88671875,0.0,1403.775390625,1.0,279.456787109375,283.41326904296875,298.9423522949219,302.8874816894531,293.1499938964844,293.1499938964844,279.75,38897.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312864899635315,1.0,0.0,0.0,3.653967142105103,3.65399169921875,8.908868380785862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.96875,0.0,1559.2919921875,1895.4371337890625,0.0,2760.425048828125,0.9086198806762696,1.0,0.0,3.0,1.0,0.0
17752140,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.911863088607788,0.3122609555721283,0.2814447283744812,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9921379089355468,0.3994314074516296,0.3782307505607605,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9777255058288574,0.3790024518966675,0.265227347612381,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9641198515892028,0.3628159761428833,0.3438143730163574,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7820383906364441,0.1957458257675171,0.8853513598442078,285.0217590332031,284.95001220703125,298.43231201171875,295.9555969238281,297.7425537109375,297.1855773925781,285.0194396972656,1.0,0.4699069857597351,0.7463801503181458,0.7463801503181458,1.0,1.0,-2.585991621017456,1.152633786201477,1.433357834815979,0.5678837299346924,0.9875203371047974,0.9875203371047974,0.0,84.42167663574219,86.0,60113.8515625,0.0,1354.50439453125,1.0,279.7432861328125,283.5423278808594,298.93310546875,302.77850341796875,293.1499938964844,293.1499938964844,279.45001220703125,32931.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230462670326233,1.0,0.0,0.0,3.784498929977417,3.784523725509644,9.556746363159618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.517578125,0.0,1664.21533203125,1895.4371337890625,0.0,2683.8134765625,0.9331837892532348,1.0,0.0,3.0,1.0,0.0
17752200,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.911863088607788,0.3122609555721283,0.2814447283744812,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9921379089355468,0.3994314074516296,0.3782307505607605,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9777255058288574,0.3790024518966675,0.265227347612381,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9641198515892028,0.3628159761428833,0.3438143730163574,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7820383906364441,0.1957458257675171,0.8853513598442078,285.0217590332031,284.95001220703125,298.43231201171875,295.9555969238281,297.7425537109375,297.1855773925781,285.0194396972656,1.0,0.4699069857597351,0.7463801503181458,0.7463801503181458,1.0,1.0,-2.585991621017456,1.152633786201477,1.433357834815979,0.5678837299346924,0.9875203371047974,0.9875203371047974,0.0,84.42167663574219,86.0,60113.8515625,0.0,1354.50439453125,1.0,279.7432861328125,283.5423278808594,298.93310546875,302.77850341796875,293.1499938964844,293.1499938964844,279.45001220703125,32931.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230462670326233,1.0,0.0,0.0,3.784498929977417,3.784523725509644,9.556746363159618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.517578125,0.0,1664.21533203125,1895.4371337890625,0.0,2683.8134765625,0.9331837892532348,1.0,0.0,3.0,1.0,0.0
17752260,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9133151173591614,0.3122471272945404,0.2817038893699646,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9936290383338928,0.4001886248588562,0.3791878819465637,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9792116284370422,0.3793706893920898,0.2656826674938202,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9661176204681396,0.3636128008365631,0.3447858691215515,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7832971811294556,0.1958843171596527,0.8865857720375061,284.8953857421875,284.95001220703125,298.4894104003906,295.9865417480469,297.7665405273437,297.18316650390625,284.8991394042969,1.0,0.4712183475494385,0.744692862033844,0.744692862033844,1.0,1.0,-2.5906519889831543,1.154376983642578,1.4362750053405762,0.5685966610908508,0.8805670738220215,0.8805670738220215,0.0,84.31069946289062,104.0,60914.7578125,0.0,1360.017578125,1.0,279.45660400390625,283.4068603515625,299.0049743652344,302.972412109375,293.1499938964844,293.1499938964844,279.75,38708.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306429982185364,1.0,0.0,0.0,3.682506561279297,3.682531356811523,9.048578135661957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.25390625,0.0,1590.084228515625,1895.4371337890625,0.0,2754.431884765625,0.9148070812225342,1.0,0.0,3.0,1.0,0.0
17752320,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9133151173591614,0.3122471272945404,0.2817038893699646,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9936290383338928,0.4001886248588562,0.3791878819465637,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9792116284370422,0.3793706893920898,0.2656826674938202,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9661176204681396,0.3636128008365631,0.3447858691215515,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7832971811294556,0.1958843171596527,0.8865857720375061,284.8953857421875,284.95001220703125,298.4894104003906,295.9865417480469,297.7665405273437,297.18316650390625,284.8991394042969,1.0,0.4712183475494385,0.744692862033844,0.744692862033844,1.0,1.0,-2.5906519889831543,1.154376983642578,1.4362750053405762,0.5685966610908508,0.8805670738220215,0.8805670738220215,0.0,84.31069946289062,104.0,60914.7578125,0.0,1360.017578125,1.0,279.45660400390625,283.4068603515625,299.0049743652344,302.972412109375,293.1499938964844,293.1499938964844,279.75,38708.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306429982185364,1.0,0.0,0.0,3.682506561279297,3.682531356811523,9.048578135661957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.25390625,0.0,1590.084228515625,1895.4371337890625,0.0,2754.431884765625,0.9148070812225342,1.0,0.0,3.0,1.0,0.0
17752380,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8898173570632935,0.3130617439746856,0.282430350780487,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9730995297431946,0.4016401767730713,0.3805788159370422,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9556868672370912,0.3805164396762848,0.2664821445941925,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9411455392837524,0.3650331497192383,0.3461730778217315,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7640331983566284,0.1963066458702087,0.8891979455947876,285.0309753417969,284.95001220703125,298.5466613769531,296.0175476074219,297.7939758300781,297.18658447265625,285.029052734375,1.0,0.4775858223438263,0.7430055737495422,0.7430055737495422,1.0,1.0,-2.598954200744629,1.1578752994537354,1.441079020500183,0.5701384544372559,1.0,1.0,0.0,91.3025131225586,122.0,60599.16796875,0.0,1401.734619140625,1.0,279.7434997558594,283.54217529296875,298.9971618652344,302.87109375,293.1499938964844,293.1499938964844,279.45001220703125,32831.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228403925895691,1.0,0.0,0.0,3.815018653869629,3.8150436878204346,9.7115059816133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.5712890625,0.0,1699.845947265625,1895.4371337890625,0.0,2681.90380859375,0.940056324005127,1.0,0.0,3.0,1.0,0.0
17752440,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8898173570632935,0.3130617439746856,0.282430350780487,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9730995297431946,0.4016401767730713,0.3805788159370422,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9556868672370912,0.3805164396762848,0.2664821445941925,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9411455392837524,0.3650331497192383,0.3461730778217315,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7640331983566284,0.1963066458702087,0.8891979455947876,285.0309753417969,284.95001220703125,298.5466613769531,296.0175476074219,297.7939758300781,297.18658447265625,285.029052734375,1.0,0.4775858223438263,0.7430055737495422,0.7430055737495422,1.0,1.0,-2.598954200744629,1.1578752994537354,1.441079020500183,0.5701384544372559,1.0,1.0,0.0,91.3025131225586,122.0,60599.16796875,0.0,1401.734619140625,1.0,279.7434997558594,283.54217529296875,298.9971618652344,302.87109375,293.1499938964844,293.1499938964844,279.45001220703125,32831.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228403925895691,1.0,0.0,0.0,3.815018653869629,3.8150436878204346,9.7115059816133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.5712890625,0.0,1699.845947265625,1895.4371337890625,0.0,2681.90380859375,0.940056324005127,1.0,0.0,3.0,1.0,0.0
17752500,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8749224543571472,0.3130887150764465,0.2828936874866485,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9571809768676758,0.4020706415176391,0.3814013004302978,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9382855296134948,0.3807516694068908,0.2669726908206939,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9235112071037292,0.3654694855213165,0.346983253955841,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7518364191055298,0.1963639110326767,0.8909488320350647,284.88397216796875,284.95001220703125,298.5753479003906,296.0330505371094,297.8062744140625,297.185791015625,284.8768920898437,1.0,0.4820764660835266,0.7421619296073914,0.7421619296073914,1.0,1.0,-2.6041698455810547,1.160112977027893,1.4440569877624512,0.5712589621543884,0.909607470035553,0.909607470035553,0.0,96.5698471069336,122.0,61677.125,0.0,1431.9539794921875,1.0,279.49444580078125,283.3730773925781,299.0668640136719,303.12091064453125,293.1499938964844,293.1499938964844,279.45001220703125,36194.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292197585105896,1.0,0.0,0.0,3.810411930084229,3.810437679290772,9.688067166280234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.2294921875,0.0,1720.5809326171875,1895.4371337890625,0.0,2741.183837890625,0.9394871592521667,1.0,0.0,3.0,1.0,0.0
17752560,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8583641648292542,0.3128503262996673,0.2829768359661102,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9373462796211244,0.4022521078586578,0.3818865716457367,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9178435206413268,0.380722314119339,0.2671856582164764,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9042746424674988,0.3656781911849975,0.3474892079830169,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.738529622554779,0.196263387799263,0.8919214010238647,284.89434814453125,284.95001220703125,298.60406494140625,296.048583984375,297.8171691894531,297.1824645996094,284.8978271484375,1.0,0.4870277941226959,0.7412270307540894,0.7412270307540894,1.0,1.0,-2.6068878173828125,1.161129593849182,1.44575834274292,0.5717002153396606,0.8934683799743652,0.8934683799743652,0.0,103.04795837402344,140.0,61549.64453125,0.0,1464.33740234375,1.0,279.4566345214844,283.3935546875,299.070068359375,303.07781982421875,293.1499938964844,293.1499938964844,279.75,38342.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310142159461975,1.0,0.0,0.0,3.733539581298828,3.733564853668213,9.30111070829298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.1796875,0.0,1646.039306640625,1895.4371337890625,0.0,2757.88916015625,0.9257075190544128,1.0,0.0,3.0,1.0,0.0
17752620,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8306251764297485,0.3134846985340118,0.2837899327278137,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9018777012825012,0.403558611869812,0.3834081590175628,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8850622773170471,0.3817104995250702,0.2680710852146148,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8733549118041992,0.3669453561306,0.3490006327629089,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.715259850025177,0.1964922845363617,0.894973635673523,285.0397033691406,284.95001220703125,298.6615600585937,296.07965087890625,297.84381103515625,297.184326171875,285.0390319824219,1.0,0.498171329498291,0.7393572926521301,0.7393572926521301,1.0,1.0,-2.616233587265014,1.165048360824585,1.4511852264404297,0.5734464526176453,1.0,1.0,0.0,117.23049926757812,158.0,61151.9453125,0.0,1540.1173095703125,1.0,279.7434997558594,283.5411376953125,299.0611267089844,302.97216796875,293.1499938964844,293.1499938964844,279.45001220703125,33380.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236064314842224,1.0,0.0,0.0,3.8491885662078857,3.8492140769958496,9.886250609270064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.408203125,0.0,1745.605224609375,1895.4371337890625,0.0,2689.01220703125,0.9480541348457336,1.0,0.0,3.0,1.0,0.0
17752680,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8306251764297485,0.3134846985340118,0.2837899327278137,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9018777012825012,0.403558611869812,0.3834081590175628,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8850622773170471,0.3817104995250702,0.2680710852146148,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8733549118041992,0.3669453561306,0.3490006327629089,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.715259850025177,0.1964922845363617,0.894973635673523,285.0397033691406,284.95001220703125,298.6615600585937,296.07965087890625,297.84381103515625,297.184326171875,285.0390319824219,1.0,0.498171329498291,0.7393572926521301,0.7393572926521301,1.0,1.0,-2.616233587265014,1.165048360824585,1.4511852264404297,0.5734464526176453,1.0,1.0,0.0,117.23049926757812,158.0,61151.9453125,0.0,1540.1173095703125,1.0,279.7434997558594,283.5411376953125,299.0611267089844,302.97216796875,293.1499938964844,293.1499938964844,279.45001220703125,33380.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236064314842224,1.0,0.0,0.0,3.8491885662078857,3.8492140769958496,9.886250609270064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.408203125,0.0,1745.605224609375,1895.4371337890625,0.0,2689.01220703125,0.9480541348457336,1.0,0.0,3.0,1.0,0.0
17752740,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8053519129753113,0.3131549656391144,0.2843964695930481,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8729573488235474,0.404072642326355,0.3847996890544891,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8569566011428833,0.38181272149086,0.268832266330719,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.846477746963501,0.3674807846546173,0.3503890335559845,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6917394995689392,0.1962924003601074,0.8978084325790405,284.8965759277344,284.95001220703125,298.7191467285156,296.1107177734375,297.8665466308594,297.1792907714844,284.8993835449219,1.0,0.5102740526199341,0.7374875545501709,0.7374875545501709,1.0,1.0,-2.624630928039551,1.1684693098068235,1.4561614990234375,0.5750864744186401,0.907524049282074,0.907524049282074,0.0,133.4105224609375,161.0,62207.63671875,0.0,1624.02880859375,1.0,279.4566650390625,283.38250732421875,299.13250732421875,303.1819763183594,293.1499938964844,293.1499938964844,279.1499938964844,38034.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317832350730896,1.0,0.0,0.0,3.78473711013794,3.7847626209259033,9.557949169902713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.1591796875,0.0,1704.0838623046875,1895.4371337890625,0.0,2765.05224609375,0.936886429786682,1.0,0.0,3.0,1.0,0.0
17752800,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8053519129753113,0.3131549656391144,0.2843964695930481,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8729573488235474,0.404072642326355,0.3847996890544891,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8569566011428833,0.38181272149086,0.268832266330719,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.846477746963501,0.3674807846546173,0.3503890335559845,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6917394995689392,0.1962924003601074,0.8978084325790405,284.8965759277344,284.95001220703125,298.7191467285156,296.1107177734375,297.8665466308594,297.1792907714844,284.8993835449219,1.0,0.5102740526199341,0.7374875545501709,0.7374875545501709,1.0,1.0,-2.624630928039551,1.1684693098068235,1.4561614990234375,0.5750864744186401,0.907524049282074,0.907524049282074,0.0,133.4105224609375,161.0,62207.63671875,0.0,1624.02880859375,1.0,279.4566650390625,283.38250732421875,299.13250732421875,303.1819763183594,293.1499938964844,293.1499938964844,279.1499938964844,38034.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317832350730896,1.0,0.0,0.0,3.78473711013794,3.7847626209259033,9.557949169902713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.1591796875,0.0,1704.0838623046875,1895.4371337890625,0.0,2765.05224609375,0.936886429786682,1.0,0.0,3.0,1.0,0.0
17752860,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.788593590259552,0.3126545548439026,0.2842980921268463,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8559365272521973,0.404342919588089,0.3854553997516632,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8405383825302124,0.3816896080970764,0.2690323889255523,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8309195041656494,0.367792397737503,0.3510887622833252,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6769617795944214,0.1958785355091095,0.8980655670166016,284.89215087890625,284.95001220703125,298.7767944335937,296.1417541503906,297.8882141113281,297.1725158691406,284.89501953125,1.0,0.5178941488265991,0.735547661781311,0.735547661781311,1.0,1.0,-2.6266930103302,1.1688382625579834,1.4578546285629272,0.5750283002853394,0.8403134942054749,0.8403134942054749,0.0,144.9547119140625,149.0,62397.27734375,0.0,1678.6146240234375,1.0,279.15771484375,283.3631286621094,299.1468505859375,303.2199401855469,293.1499938964844,293.1499938964844,279.45001220703125,40819.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353322148323059,1.0,0.0,0.0,3.54516339302063,3.54518723487854,8.386211334254767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.9658203125,0.0,1454.656005859375,1895.4371337890625,0.0,2798.13671875,0.8868982791900635,1.0,0.0,3.0,1.0,0.0
17752920,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.788593590259552,0.3126545548439026,0.2842980921268463,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8559365272521973,0.404342919588089,0.3854553997516632,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8405383825302124,0.3816896080970764,0.2690323889255523,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8309195041656494,0.367792397737503,0.3510887622833252,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6769617795944214,0.1958785355091095,0.8980655670166016,284.89215087890625,284.95001220703125,298.7767944335937,296.1417541503906,297.8882141113281,297.1725158691406,284.89501953125,1.0,0.5178941488265991,0.735547661781311,0.735547661781311,1.0,1.0,-2.6266930103302,1.1688382625579834,1.4578546285629272,0.5750283002853394,0.8403134942054749,0.8403134942054749,0.0,144.9547119140625,149.0,62397.27734375,0.0,1678.6146240234375,1.0,279.15771484375,283.3631286621094,299.1468505859375,303.2199401855469,293.1499938964844,293.1499938964844,279.45001220703125,40819.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353322148323059,1.0,0.0,0.0,3.54516339302063,3.54518723487854,8.386211334254767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.9658203125,0.0,1454.656005859375,1895.4371337890625,0.0,2798.13671875,0.8868982791900635,1.0,0.0,3.0,1.0,0.0
17752980,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7874813079833984,0.31343474984169,0.2847989201545715,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8551025986671448,0.4057325720787048,0.3865705728530884,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8395851254463196,0.382791519165039,0.2696452736854553,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8301950693130493,0.3691201210021972,0.3521686792373657,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6756474375724792,0.196055069565773,0.8984121084213257,285.0082702636719,284.95001220703125,298.83447265625,296.1727600097656,297.9156799316406,297.17608642578125,285.0062866210937,1.0,0.5188544392585754,0.733607828617096,0.733607828617096,1.0,1.0,-2.631082057952881,1.1703189611434937,1.4607632160186768,0.5754988193511963,0.9414174556732178,0.9414174556732178,0.0,146.2859649658203,137.0,62034.2578125,0.0,1690.8564453125,1.0,279.4424133300781,283.4817810058594,299.14373779296875,303.1120300292969,293.1499938964844,293.1499938964844,279.1499938964844,33389.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82570880651474,1.0,0.0,0.0,3.672316312789917,3.672340154647827,8.998569001050782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.2265625,0.0,1538.4901123046875,1895.4371337890625,0.0,2708.5361328125,0.9081425666809082,1.0,0.0,3.0,1.0,0.0
17753040,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7874813079833984,0.31343474984169,0.2847989201545715,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8551025986671448,0.4057325720787048,0.3865705728530884,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8395851254463196,0.382791519165039,0.2696452736854553,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8301950693130493,0.3691201210021972,0.3521686792373657,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6756474375724792,0.196055069565773,0.8984121084213257,285.0082702636719,284.95001220703125,298.83447265625,296.1727600097656,297.9156799316406,297.17608642578125,285.0062866210937,1.0,0.5188544392585754,0.733607828617096,0.733607828617096,1.0,1.0,-2.631082057952881,1.1703189611434937,1.4607632160186768,0.5754988193511963,0.9414174556732178,0.9414174556732178,0.0,146.2859649658203,137.0,62034.2578125,0.0,1690.8564453125,1.0,279.4424133300781,283.4817810058594,299.14373779296875,303.1120300292969,293.1499938964844,293.1499938964844,279.1499938964844,33389.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82570880651474,1.0,0.0,0.0,3.672316312789917,3.672340154647827,8.998569001050782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.2265625,0.0,1538.4901123046875,1895.4371337890625,0.0,2708.5361328125,0.9081425666809082,1.0,0.0,3.0,1.0,0.0
17753100,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7899248600006104,0.3134645521640777,0.2849847078323364,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8578256368637085,0.4061468839645386,0.3870899677276611,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8420757055282593,0.3830194175243377,0.2699161469936371,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8327274918556213,0.3695290982723236,0.3526651859283447,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6776677966117859,0.1960405260324478,0.898457407951355,284.8758850097656,284.95001220703125,298.8633117675781,296.188232421875,297.9280700683594,297.1755676269531,284.87158203125,1.0,0.5178951621055603,0.732637882232666,0.732637882232666,1.0,1.0,-2.632910966873169,1.170865774154663,1.4620453119277954,0.575703501701355,0.8519984483718872,0.8519984483718872,0.0,144.67117309570312,137.0,62851.4375,0.0,1686.22802734375,1.0,279.197265625,283.3336486816406,299.212890625,303.3512268066406,293.1499938964844,293.1499938964844,279.1499938964844,37748.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311389088630676,1.0,0.0,0.0,3.635998010635376,3.636022329330444,8.821461960906163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.3583984375,0.0,1530.67578125,1895.4371337890625,0.0,2759.050537109375,0.9010381102561952,1.0,0.0,3.0,1.0,0.0
17753160,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7929881811141968,0.3133590817451477,0.2848004102706909,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8613284826278687,0.4064235687255859,0.3872664272785187,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8452643156051636,0.3831038177013397,0.2699107229709625,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.835968017578125,0.3698161840438843,0.3528492152690887,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6803284287452698,0.1959550678730011,0.8976637125015259,284.912109375,284.95001220703125,298.89215087890625,296.20367431640625,297.93963623046875,297.173583984375,284.9146423339844,1.0,0.5161363482475281,0.7317208647727966,0.7317208647727966,1.0,1.0,-2.632164478302002,1.1702011823654177,1.4619632959365845,0.5752394199371338,0.8557413220405579,0.8557413220405579,0.0,142.3037109375,125.0,62623.4453125,0.0,1674.5379638671875,1.0,279.15789794921875,283.3756103515625,299.2156677246094,303.29559326171875,293.1499938964844,293.1499938964844,279.45001220703125,38724.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319668769836426,1.0,0.0,0.0,3.547783374786377,3.547806978225708,8.398611726079253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.263671875,0.0,1442.20751953125,1895.4371337890625,0.0,2766.762939453125,0.885198712348938,1.0,0.0,3.0,1.0,0.0
17753220,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8043498396873474,0.3141656816005707,0.2850076258182525,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8737630844116211,0.4078490436077118,0.388092964887619,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8568602800369263,0.3842280507087707,0.2703000009059906,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8474148511886597,0.3711875677108764,0.3536443412303924,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6900976300239563,0.1962604075670242,0.897017240524292,285.01483154296875,284.95001220703125,298.9498291015625,296.2344665527344,297.9672241210937,297.1775207519531,285.01220703125,1.0,0.5112364888191223,0.7298868298530579,0.7298868298530579,1.0,1.0,-2.634047746658325,1.17050039768219,1.4635473489761353,0.5750697255134583,0.9563344717025756,0.9563344717025756,0.0,134.7669219970703,113.0,62308.109375,0.0,1643.3917236328125,1.0,279.4425354003906,283.4810791015625,299.2133483886719,303.2005920410156,293.1499938964844,293.1499938964844,279.1499938964844,32803.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242253065109253,1.0,0.0,0.0,3.690136432647705,3.6901602745056152,9.086113550438312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.4951171875,0.0,1554.1064453125,1895.4371337890625,0.0,2694.757568359375,0.9117353558540344,1.0,0.0,3.0,1.0,0.0
17753280,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8043498396873474,0.3141656816005707,0.2850076258182525,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8737630844116211,0.4078490436077118,0.388092964887619,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8568602800369263,0.3842280507087707,0.2703000009059906,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8474148511886597,0.3711875677108764,0.3536443412303924,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6900976300239563,0.1962604075670242,0.897017240524292,285.01483154296875,284.95001220703125,298.9498291015625,296.2344665527344,297.9672241210937,297.1775207519531,285.01220703125,1.0,0.5112364888191223,0.7298868298530579,0.7298868298530579,1.0,1.0,-2.634047746658325,1.17050039768219,1.4635473489761353,0.5750697255134583,0.9563344717025756,0.9563344717025756,0.0,134.7669219970703,113.0,62308.109375,0.0,1643.3917236328125,1.0,279.4425354003906,283.4810791015625,299.2133483886719,303.2005920410156,293.1499938964844,293.1499938964844,279.1499938964844,32803.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242253065109253,1.0,0.0,0.0,3.690136432647705,3.6901602745056152,9.086113550438312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.4951171875,0.0,1554.1064453125,1895.4371337890625,0.0,2694.757568359375,0.9117353558540344,1.0,0.0,3.0,1.0,0.0
17753340,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8183179497718811,0.3141015172004699,0.2848421931266784,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8901399970054626,0.4085391461849212,0.3886014521121979,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8722707629203796,0.3845305442810058,0.2704209089279175,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8626253008842468,0.3718912601470947,0.3541457056999206,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7029153108596802,0.1962479948997497,0.8957780003547668,284.9053039550781,284.95001220703125,299.0074462890625,296.2651672363281,297.9911804199219,297.1752319335937,284.90826416015625,1.0,0.5050140023231506,0.7280527949333191,0.7280527949333191,1.0,1.0,-2.633725166320801,1.1697100400924685,1.464015007019043,0.5744518637657166,0.8607210516929626,0.8607210516929626,0.0,125.7297592163086,101.0,62921.640625,0.0,1602.3626708984375,1.0,279.1573791503906,283.3633728027344,299.28076171875,303.3821105957031,293.1499938964844,293.1499938964844,279.45001220703125,38688.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311794996261597,1.0,0.0,0.0,3.5739283561706543,3.5739521980285645,8.522852681380755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.3095703125,0.0,1469.87060546875,1895.4371337890625,0.0,2759.42822265625,0.8908886909484863,1.0,0.0,3.0,1.0,0.0
17753400,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8183179497718811,0.3141015172004699,0.2848421931266784,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8901399970054626,0.4085391461849212,0.3886014521121979,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8722707629203796,0.3845305442810058,0.2704209089279175,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8626253008842468,0.3718912601470947,0.3541457056999206,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7029153108596802,0.1962479948997497,0.8957780003547668,284.9053039550781,284.95001220703125,299.0074462890625,296.2651672363281,297.9911804199219,297.1752319335937,284.90826416015625,1.0,0.5050140023231506,0.7280527949333191,0.7280527949333191,1.0,1.0,-2.633725166320801,1.1697100400924685,1.464015007019043,0.5744518637657166,0.8607210516929626,0.8607210516929626,0.0,125.7297592163086,101.0,62921.640625,0.0,1602.3626708984375,1.0,279.1573791503906,283.3633728027344,299.28076171875,303.3821105957031,293.1499938964844,293.1499938964844,279.45001220703125,38688.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311794996261597,1.0,0.0,0.0,3.5739283561706543,3.5739521980285645,8.522852681380755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.3095703125,0.0,1469.87060546875,1895.4371337890625,0.0,2759.42822265625,0.8908886909484863,1.0,0.0,3.0,1.0,0.0
17753460,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8365548253059387,0.314970314502716,0.2849743366241455,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9129983186721802,0.4100123345851898,0.3893367052078247,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8937646746635437,0.385695219039917,0.2707372605800628,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8838809728622437,0.3733078241348266,0.3548507392406463,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7195422053337097,0.1966378539800644,0.8949398994445801,285.01324462890625,284.95001220703125,299.06500244140625,296.29571533203125,298.018798828125,297.179443359375,285.0107421875,1.0,0.4979990124702453,0.7262949347496033,0.7262949347496033,1.0,1.0,-2.634981393814087,1.1697158813476562,1.4652653932571411,0.5741246938705444,0.9623544812202454,0.9623544812202454,0.0,115.22702026367188,89.0,62573.79296875,0.0,1556.9539794921875,1.0,279.4427185058594,283.4739990234375,299.2752685546875,303.28082275390625,293.1499938964844,293.1499938964844,279.1499938964844,32871.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235085010528564,1.0,0.0,0.0,3.712461471557617,3.7124855518341056,9.196386372423148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.80078125,0.0,1579.9664306640625,1895.4371337890625,0.0,2688.103759765625,0.9168233275413512,1.0,0.0,3.0,1.0,0.0
17753520,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8365548253059387,0.314970314502716,0.2849743366241455,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9129983186721802,0.4100123345851898,0.3893367052078247,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8937646746635437,0.385695219039917,0.2707372605800628,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8838809728622437,0.3733078241348266,0.3548507392406463,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7195422053337097,0.1966378539800644,0.8949398994445801,285.01324462890625,284.95001220703125,299.06500244140625,296.29571533203125,298.018798828125,297.179443359375,285.0107421875,1.0,0.4979990124702453,0.7262949347496033,0.7262949347496033,1.0,1.0,-2.634981393814087,1.1697158813476562,1.4652653932571411,0.5741246938705444,0.9623544812202454,0.9623544812202454,0.0,115.22702026367188,89.0,62573.79296875,0.0,1556.9539794921875,1.0,279.4427185058594,283.4739990234375,299.2752685546875,303.28082275390625,293.1499938964844,293.1499938964844,279.1499938964844,32871.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235085010528564,1.0,0.0,0.0,3.712461471557617,3.7124855518341056,9.196386372423148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.80078125,0.0,1579.9664306640625,1895.4371337890625,0.0,2688.103759765625,0.9168233275413512,1.0,0.0,3.0,1.0,0.0
