time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753580,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8591594696044922,0.3149783611297607,0.2848121523857116,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.943440854549408,0.4107685387134552,0.3898394405841827,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.921383023262024,0.3860529959201813,0.2708474993705749,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9103989005088806,0.3740660846233368,0.3553370833396911,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7381618022918701,0.1967048645019531,0.8937460780143738,284.90234375,284.95001220703125,299.1224975585937,296.3261108398437,298.0428771972656,297.17755126953125,284.90545654296875,1.0,0.4904932379722595,0.7245370745658875,0.7245370745658875,1.0,1.0,-2.634679079055786,1.168942093849182,1.465736985206604,0.5735227465629578,0.8642334938049316,0.8642334938049316,0.0,104.44046783447266,77.0,63194.48046875,0.0,1508.0927734375,1.0,279.1572265625,283.3549499511719,299.34161376953125,303.4612731933594,293.1499938964844,293.1499938964844,279.45001220703125,38750.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304195404052734,1.0,0.0,0.0,3.5961802005767822,3.5962040424346924,8.629311878394219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.71484375,0.0,1494.39111328125,1895.4371337890625,0.0,2752.3515625,0.895843505859375,1.0,0.0,3.0,1.0,0.0
17753640,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8591594696044922,0.3149783611297607,0.2848121523857116,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.943440854549408,0.4107685387134552,0.3898394405841827,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.921383023262024,0.3860529959201813,0.2708474993705749,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9103989005088806,0.3740660846233368,0.3553370833396911,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7381618022918701,0.1967048645019531,0.8937460780143738,284.90234375,284.95001220703125,299.1224975585937,296.3261108398437,298.0428771972656,297.17755126953125,284.90545654296875,1.0,0.4904932379722595,0.7245370745658875,0.7245370745658875,1.0,1.0,-2.634679079055786,1.168942093849182,1.465736985206604,0.5735227465629578,0.8642334938049316,0.8642334938049316,0.0,104.44046783447266,77.0,63194.48046875,0.0,1508.0927734375,1.0,279.1572265625,283.3549499511719,299.34161376953125,303.4612731933594,293.1499938964844,293.1499938964844,279.45001220703125,38750.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304195404052734,1.0,0.0,0.0,3.5961802005767822,3.5962040424346924,8.629311878394219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.71484375,0.0,1494.39111328125,1895.4371337890625,0.0,2752.3515625,0.895843505859375,1.0,0.0,3.0,1.0,0.0
17753700,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8733656406402588,0.3153655230998993,0.2847239375114441,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9608014225959778,0.4114620685577392,0.390067845582962,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.939308226108551,0.3865822553634643,0.270888090133667,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9280880093574524,0.3747312128543854,0.3555581569671631,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.749574601650238,0.1968849003314972,0.8930294513702393,285.0274658203125,284.95001220703125,299.15118408203125,296.3412170410156,298.0562744140625,297.1790771484375,285.031494140625,1.0,0.4865673780441284,0.7236581444740295,0.7236581444740295,1.0,1.0,-2.634296178817749,1.168457269668579,1.4658390283584597,0.573083758354187,0.9517905712127686,0.9517905712127686,0.0,98.85242462158205,77.0,62579.28125,0.0,1482.4822998046875,1.0,279.40106201171875,283.4902038574219,299.3079528808594,303.27178955078125,293.1499938964844,293.1499938964844,279.45001220703125,33883.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243848085403442,1.0,0.0,0.0,3.652102470397949,3.65212607383728,8.89977854967583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.8623046875,0.0,1519.661376953125,1895.4371337890625,0.0,2696.238525390625,0.9061586260795592,1.0,0.0,3.0,1.0,0.0
17753760,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8915264010429382,0.315920352935791,0.2849680483341217,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.979899525642395,0.412321925163269,0.3906035125255584,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9604592323303224,0.3872811198234558,0.2711744606494903,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9499454498291016,0.3755439221858978,0.3560550808906555,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7642755508422852,0.1971657425165176,0.8930352330207825,285.01446533203125,284.95001220703125,299.1798400878906,296.3562927246094,298.0705871582031,297.18218994140625,285.0122375488281,1.0,0.482679158449173,0.722785234451294,0.722785234451294,1.0,1.0,-2.636179685592652,1.1690475940704346,1.4671319723129272,0.5732442736625671,0.968186378479004,0.968186378479004,0.0,92.90623474121094,80.0,62831.09765625,0.0,1458.3160400390625,1.0,279.442626953125,283.46990966796875,299.3358459472656,303.35821533203125,293.1499938964844,293.1499938964844,279.1499938964844,32923.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227518796920776,1.0,0.0,0.0,3.73122811317444,3.731252431869507,9.289597642236912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.5908203125,0.0,1601.8975830078125,1895.4371337890625,0.0,2681.08251953125,0.9212324619293212,1.0,0.0,3.0,1.0,0.0
17753820,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9119043350219728,0.3159663081169128,0.2850449383258819,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9975122213363647,0.4131399691104889,0.391374260187149,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9808547496795654,0.3876760900020599,0.2714677155017853,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.971931517124176,0.3763394355773926,0.356787770986557,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7809877395629883,0.1972782015800476,0.8930438160896301,284.9020690917969,284.95001220703125,299.237060546875,296.3862609863281,298.0946044921875,297.1803894042969,284.90533447265625,1.0,0.4793979525566101,0.7210394740104675,0.7210394740104675,1.0,1.0,-2.6384432315826416,1.1694875955581665,1.468955636024475,0.5732551217079163,0.8695036172866821,0.8695036172866821,0.0,87.26492309570312,98.0,63520.78515625,0.0,1435.9935302734375,1.0,279.15704345703125,283.34820556640625,299.4021301269531,303.5421447753906,293.1499938964844,293.1499938964844,279.45001220703125,38678.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296999931335449,1.0,0.0,0.0,3.6202685832977295,3.6202926635742174,8.745303148316452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.9443359375,0.0,1520.21728515625,1895.4371337890625,0.0,2745.6533203125,0.9011139273643494,1.0,0.0,3.0,1.0,0.0
17753880,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9119043350219728,0.3159663081169128,0.2850449383258819,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9975122213363647,0.4131399691104889,0.391374260187149,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9808547496795654,0.3876760900020599,0.2714677155017853,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.971931517124176,0.3763394355773926,0.356787770986557,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7809877395629883,0.1972782015800476,0.8930438160896301,284.9020690917969,284.95001220703125,299.237060546875,296.3862609863281,298.0946044921875,297.1803894042969,284.90533447265625,1.0,0.4793979525566101,0.7210394740104675,0.7210394740104675,1.0,1.0,-2.6384432315826416,1.1694875955581665,1.468955636024475,0.5732551217079163,0.8695036172866821,0.8695036172866821,0.0,87.26492309570312,98.0,63520.78515625,0.0,1435.9935302734375,1.0,279.15704345703125,283.34820556640625,299.4021301269531,303.5421447753906,293.1499938964844,293.1499938964844,279.45001220703125,38678.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296999931335449,1.0,0.0,0.0,3.6202685832977295,3.6202926635742174,8.745303148316452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.9443359375,0.0,1520.21728515625,1895.4371337890625,0.0,2745.6533203125,0.9011139273643494,1.0,0.0,3.0,1.0,0.0
17753940,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9010049700737,0.3168506026268005,0.2857228517532348,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9892826676368712,0.4147315621376037,0.3927534818649292,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9708162546157836,0.3888566195964813,0.2722066640853882,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9614935517311096,0.3777783811092376,0.3580699265003204,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7720949053764343,0.1977125257253646,0.8950546383857727,285.021484375,284.95001220703125,299.2940979003906,296.416015625,298.1219787597656,297.1845092773437,285.019287109375,1.0,0.4832762777805328,0.7192936539649963,0.7192936539649963,1.0,1.0,-2.645751476287842,1.1723533868789673,1.473398208618164,0.5743806958198547,0.9806632995605468,0.9806632995605468,0.0,90.63420867919922,116.0,63254.15625,0.0,1460.996337890625,1.0,279.4430847167969,283.4682312011719,299.3969116210937,303.44464111328125,293.1499938964844,293.1499938964844,279.1499938964844,32800.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822291910648346,1.0,0.0,0.0,3.7583870887756334,3.758411645889282,9.42532437875343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.421875,0.0,1632.477294921875,1895.4371337890625,0.0,2676.815185546875,0.9271854758262634,1.0,0.0,3.0,1.0,0.0
17754000,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9010049700737,0.3168506026268005,0.2857228517532348,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9892826676368712,0.4147315621376037,0.3927534818649292,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9708162546157836,0.3888566195964813,0.2722066640853882,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9614935517311096,0.3777783811092376,0.3580699265003204,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7720949053764343,0.1977125257253646,0.8950546383857727,285.021484375,284.95001220703125,299.2940979003906,296.416015625,298.1219787597656,297.1845092773437,285.019287109375,1.0,0.4832762777805328,0.7192936539649963,0.7192936539649963,1.0,1.0,-2.645751476287842,1.1723533868789673,1.473398208618164,0.5743806958198547,0.9806632995605468,0.9806632995605468,0.0,90.63420867919922,116.0,63254.15625,0.0,1460.996337890625,1.0,279.4430847167969,283.4682312011719,299.3969116210937,303.44464111328125,293.1499938964844,293.1499938964844,279.1499938964844,32800.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822291910648346,1.0,0.0,0.0,3.7583870887756334,3.758411645889282,9.42532437875343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.421875,0.0,1632.477294921875,1895.4371337890625,0.0,2676.815185546875,0.9271854758262634,1.0,0.0,3.0,1.0,0.0
17754060,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8726506233215332,0.3166703879833221,0.2862087488174438,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9617119431495668,0.4155379831790924,0.3941318392753601,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9391235709190368,0.3890307247638702,0.2728228867053985,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9290713667869568,0.3783741593360901,0.3592563271522522,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7489222884178162,0.1976864784955978,0.89742112159729,284.9018859863281,284.95001220703125,299.3509521484375,296.4454650878906,298.1449890136719,297.1811218261719,284.9052429199219,1.0,0.4911528825759887,0.7174292802810669,0.7174292802810669,1.0,1.0,-2.6530075073242188,1.175103783607483,1.4779036045074463,0.5756050944328308,0.880178689956665,0.880178689956665,0.0,100.32601928710938,134.0,64110.88671875,0.0,1514.6461181640625,1.0,279.15679931640625,283.3370056152344,299.4640808105469,303.6408386230469,293.1499938964844,293.1499938964844,279.45001220703125,38400.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297955393791199,1.0,0.0,0.0,3.6632566452026367,3.663281202316284,8.954224881563277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.966796875,0.0,1565.9920654296875,1895.4371337890625,0.0,2746.542236328125,0.9103637337684632,1.0,0.0,3.0,1.0,0.0
17754120,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8726506233215332,0.3166703879833221,0.2862087488174438,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9617119431495668,0.4155379831790924,0.3941318392753601,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9391235709190368,0.3890307247638702,0.2728228867053985,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9290713667869568,0.3783741593360901,0.3592563271522522,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7489222884178162,0.1976864784955978,0.89742112159729,284.9018859863281,284.95001220703125,299.3509521484375,296.4454650878906,298.1449890136719,297.1811218261719,284.9052429199219,1.0,0.4911528825759887,0.7174292802810669,0.7174292802810669,1.0,1.0,-2.6530075073242188,1.175103783607483,1.4779036045074463,0.5756050944328308,0.880178689956665,0.880178689956665,0.0,100.32601928710938,134.0,64110.88671875,0.0,1514.6461181640625,1.0,279.15679931640625,283.3370056152344,299.4640808105469,303.6408386230469,293.1499938964844,293.1499938964844,279.45001220703125,38400.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297955393791199,1.0,0.0,0.0,3.6632566452026367,3.663281202316284,8.954224881563277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.966796875,0.0,1565.9920654296875,1895.4371337890625,0.0,2746.542236328125,0.9103637337684632,1.0,0.0,3.0,1.0,0.0
17754180,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8441379070281982,0.3173058032989502,0.2870025336742401,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9265050292015076,0.4170963168144226,0.3958485424518585,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9037277698516846,0.3899650871753692,0.2736538350582123,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8954142332077026,0.3795811235904693,0.3606801927089691,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.725764811038971,0.1979317218065261,0.9003651142120361,285.0272827148437,284.95001220703125,299.4075927734375,296.47467041015625,298.1711730957031,297.1834716796875,285.025146484375,1.0,0.501348078250885,0.7155649662017822,0.7155649662017822,1.0,1.0,-2.662264108657837,1.178813338279724,1.4834508895874023,0.5772154927253723,0.9974189400672911,0.9974189400672911,0.0,113.23130798339844,152.0,63852.48046875,0.0,1585.9715576171875,1.0,279.4433898925781,283.46246337890625,299.4577331542969,303.5441589355469,293.1499938964844,293.1499938964844,279.1499938964844,32769.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228505849838257,1.0,0.0,0.0,3.799683094024658,3.799708127975464,9.63358729677566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.0224609375,0.0,1681.002197265625,1895.4371337890625,0.0,2681.998291015625,0.9365167617797852,1.0,0.0,3.0,1.0,0.0
17754240,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8441379070281982,0.3173058032989502,0.2870025336742401,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9265050292015076,0.4170963168144226,0.3958485424518585,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9037277698516846,0.3899650871753692,0.2736538350582123,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8954142332077026,0.3795811235904693,0.3606801927089691,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.725764811038971,0.1979317218065261,0.9003651142120361,285.0272827148437,284.95001220703125,299.4075927734375,296.47467041015625,298.1711730957031,297.1834716796875,285.025146484375,1.0,0.501348078250885,0.7155649662017822,0.7155649662017822,1.0,1.0,-2.662264108657837,1.178813338279724,1.4834508895874023,0.5772154927253723,0.9974189400672911,0.9974189400672911,0.0,113.23130798339844,152.0,63852.48046875,0.0,1585.9715576171875,1.0,279.4433898925781,283.46246337890625,299.4577331542969,303.5441589355469,293.1499938964844,293.1499938964844,279.1499938964844,32769.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228505849838257,1.0,0.0,0.0,3.799683094024658,3.799708127975464,9.63358729677566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.0224609375,0.0,1681.002197265625,1895.4371337890625,0.0,2681.998291015625,0.9365167617797852,1.0,0.0,3.0,1.0,0.0
17754300,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8311979174613953,0.3172365725040436,0.2874565124511719,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9095056653022766,0.4175748825073242,0.3967988193035126,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8886142373085022,0.3900792896747589,0.2741221487522125,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8806270956993103,0.3798932731151581,0.3614602386951446,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7146281599998474,0.197896733880043,0.9020856022834778,284.8808898925781,284.95001220703125,299.4358215332031,296.4891357421875,298.1828308105469,297.18218994140625,284.8742980957031,1.0,0.5070355534553528,0.7146327495574951,0.7146327495574951,1.0,1.0,-2.6675236225128174,1.1809440851211548,1.4865795373916626,0.5782648324966431,0.9031638503074646,0.9031638503074646,0.0,120.57955169677734,152.0,64928.9921875,0.0,1626.78076171875,1.0,279.19415283203125,283.29473876953125,299.5227355957031,303.7940368652344,293.1499938964844,293.1499938964844,279.1499938964844,36257.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290122151374817,1.0,0.0,0.0,3.792975902557373,3.793001413345337,9.599607437849045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.828125,0.0,1700.134765625,1895.4371337890625,0.0,2739.252197265625,0.9355949759483336,1.0,0.0,3.0,1.0,0.0
17754360,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8180602788925171,0.316921591758728,0.2875242531299591,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8938219547271729,0.4178272485733032,0.3974036276340484,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8734167218208313,0.3899499475955963,0.2743059694766998,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8658813238143921,0.3799878358840942,0.3619179725646972,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7023298144340515,0.1977185159921646,0.9029844403266908,284.89666748046875,284.95001220703125,299.4639892578125,296.5035400390625,298.193115234375,297.1786499023437,284.9003601074219,1.0,0.5128384232521057,0.7136238217353821,0.7136238217353821,1.0,1.0,-2.6701853275299072,1.1818090677261353,1.4883763790130615,0.5786150693893433,0.8906341195106506,0.8906341195106506,0.0,128.6918487548828,170.0,64771.80859375,0.0,1667.4927978515625,1.0,279.15643310546875,283.32000732421875,299.5238037109375,303.7444763183594,293.1499938964844,293.1499938964844,279.45001220703125,38354.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306059837341309,1.0,0.0,0.0,3.7151753902435294,3.715200424194336,9.209836662193992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.80078125,0.0,1624.82470703125,1895.4371337890625,0.0,2754.08740234375,0.921695113182068,1.0,0.0,3.0,1.0,0.0
17754420,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7946468591690063,0.3174183070659637,0.2882987260818481,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8682878613471985,0.4193290770053863,0.3991869986057281,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8487993478775024,0.3907628953456878,0.275134265422821,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.842076301574707,0.3810634315013885,0.3633308410644531,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.681036651134491,0.1978070735931396,0.9058238863945008,285.031982421875,284.95001220703125,299.5201416015625,296.5321044921875,298.218505859375,297.18017578125,285.0305480957031,1.0,0.5249505043029785,0.711605966091156,0.711605966091156,1.0,1.0,-2.6793572902679443,1.1853766441345217,1.4939807653427124,0.5801604986190796,1.0,1.0,0.0,145.15478515625,158.0,64428.828125,0.0,1755.9189453125,1.0,279.4436950683594,283.4564819335937,299.5155029296875,303.6409912109375,293.1499938964844,293.1499938964844,279.1499938964844,33172.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237224817276001,1.0,0.0,0.0,3.839021921157837,3.839047431945801,9.834096772465273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.134765625,0.0,1731.5577392578125,1895.4371337890625,0.0,2690.089599609375,0.945523738861084,1.0,0.0,3.0,1.0,0.0
17754480,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7946468591690063,0.3174183070659637,0.2882987260818481,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8682878613471985,0.4193290770053863,0.3991869986057281,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8487993478775024,0.3907628953456878,0.275134265422821,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.842076301574707,0.3810634315013885,0.3633308410644531,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.681036651134491,0.1978070735931396,0.9058238863945008,285.031982421875,284.95001220703125,299.5201416015625,296.5321044921875,298.218505859375,297.18017578125,285.0305480957031,1.0,0.5249505043029785,0.711605966091156,0.711605966091156,1.0,1.0,-2.6793572902679443,1.1853766441345217,1.4939807653427124,0.5801604986190796,1.0,1.0,0.0,145.15478515625,158.0,64428.828125,0.0,1755.9189453125,1.0,279.4436950683594,283.4564819335937,299.5155029296875,303.6409912109375,293.1499938964844,293.1499938964844,279.1499938964844,33172.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237224817276001,1.0,0.0,0.0,3.839021921157837,3.839047431945801,9.834096772465273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.134765625,0.0,1731.5577392578125,1895.4371337890625,0.0,2690.089599609375,0.945523738861084,1.0,0.0,3.0,1.0,0.0
17754540,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.787543773651123,0.316977858543396,0.2883850634098053,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8615000247955322,0.4200490713119507,0.4003363847732544,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8419826626777649,0.3906973302364349,0.2754556238651275,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8356608152389526,0.3814062476158142,0.3641095459461212,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.674750566482544,0.197500541806221,0.90610271692276,284.89288330078125,284.95001220703125,299.57598876953125,296.560302734375,298.2398376464844,297.1751708984375,284.8954162597656,1.0,0.5281566977500916,0.7095881104469299,0.7095881104469299,1.0,1.0,-2.682512760162353,1.1860215663909912,1.4964911937713623,0.5803858637809753,0.8991796970367432,0.8991796970367432,0.0,150.6209716796875,146.0,65328.14453125,0.0,1785.56640625,1.0,279.15692138671875,283.30426025390625,299.5792236328125,303.8381652832031,293.1499938964844,293.1499938964844,279.45001220703125,38263.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312583565711975,1.0,0.0,0.0,3.76236343383789,3.762388944625856,9.445278692510328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.3232421875,0.0,1679.2646484375,1895.4371337890625,0.0,2760.162841796875,0.9319793581962584,1.0,0.0,3.0,1.0,0.0
17754600,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.787543773651123,0.316977858543396,0.2883850634098053,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8615000247955322,0.4200490713119507,0.4003363847732544,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8419826626777649,0.3906973302364349,0.2754556238651275,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8356608152389526,0.3814062476158142,0.3641095459461212,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.674750566482544,0.197500541806221,0.90610271692276,284.89288330078125,284.95001220703125,299.57598876953125,296.560302734375,298.2398376464844,297.1751708984375,284.8954162597656,1.0,0.5281566977500916,0.7095881104469299,0.7095881104469299,1.0,1.0,-2.682512760162353,1.1860215663909912,1.4964911937713623,0.5803858637809753,0.8991796970367432,0.8991796970367432,0.0,150.6209716796875,146.0,65328.14453125,0.0,1785.56640625,1.0,279.15692138671875,283.30426025390625,299.5792236328125,303.8381652832031,293.1499938964844,293.1499938964844,279.45001220703125,38263.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312583565711975,1.0,0.0,0.0,3.76236343383789,3.762388944625856,9.445278692510328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.3232421875,0.0,1679.2646484375,1895.4371337890625,0.0,2760.162841796875,0.9319793581962584,1.0,0.0,3.0,1.0,0.0
17754660,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.790688157081604,0.3175552785396576,0.2885037064552307,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8654981255531311,0.4216253161430359,0.4014381170272827,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8452831506729126,0.3915695548057556,0.2757635712623596,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8391004204750061,0.3825205266475677,0.3648003041744232,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6772636771202087,0.1976224333047866,0.905469536781311,285.0303649902344,284.95001220703125,299.63153076171875,296.5881042480469,298.2652282714844,297.1776428222656,285.0294189453125,1.0,0.5267242193222046,0.7076048851013184,0.7076048851013184,1.0,1.0,-2.6844124794006348,1.1861120462417605,1.498300552368164,0.5800811052322388,1.0,1.0,0.0,148.39234924316406,134.0,64751.05078125,0.0,1778.20068359375,1.0,279.443603515625,283.44842529296875,299.5695495605469,303.7200012207031,293.1499938964844,293.1499938964844,279.1499938964844,33660.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240211009979248,1.0,0.0,0.0,3.865121126174927,3.8651468753814697,9.96826315713406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.0771484375,0.0,1767.3922119140625,1895.4371337890625,0.0,2692.86181640625,0.9518645405769348,1.0,0.0,3.0,1.0,0.0
17754720,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.790688157081604,0.3175552785396576,0.2885037064552307,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8654981255531311,0.4216253161430359,0.4014381170272827,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8452831506729126,0.3915695548057556,0.2757635712623596,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8391004204750061,0.3825205266475677,0.3648003041744232,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6772636771202087,0.1976224333047866,0.905469536781311,285.0303649902344,284.95001220703125,299.63153076171875,296.5881042480469,298.2652282714844,297.1776428222656,285.0294189453125,1.0,0.5267242193222046,0.7076048851013184,0.7076048851013184,1.0,1.0,-2.6844124794006348,1.1861120462417605,1.498300552368164,0.5800811052322388,1.0,1.0,0.0,148.39234924316406,134.0,64751.05078125,0.0,1778.20068359375,1.0,279.443603515625,283.44842529296875,299.5695495605469,303.7200012207031,293.1499938964844,293.1499938964844,279.1499938964844,33660.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240211009979248,1.0,0.0,0.0,3.865121126174927,3.8651468753814697,9.96826315713406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.0771484375,0.0,1767.3922119140625,1895.4371337890625,0.0,2692.86181640625,0.9518645405769348,1.0,0.0,3.0,1.0,0.0
17754780,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7989434599876404,0.3173085451126098,0.2883245646953583,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8751325011253357,0.422507494688034,0.4022749364376068,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.853817880153656,0.3916676044464111,0.2758567929267883,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8476929068565369,0.3830029964447021,0.3652466833591461,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6844008564949036,0.1974710971117019,0.9042169451713562,284.89166259765625,284.95001220703125,299.68670654296875,296.61553955078125,298.28717041015625,297.1745910644531,284.8944396972656,1.0,0.522588312625885,0.705621600151062,0.705621600151062,1.0,1.0,-2.684353828430176,1.185232162475586,1.4991216659545898,0.5793953537940979,0.9022468328475952,0.9022468328475952,0.0,142.3291473388672,122.0,65571.875,0.0,1750.366455078125,1.0,279.1566162109375,283.2976379394531,299.6315612792969,303.9076843261719,293.1499938964844,293.1499938964844,278.8500061035156,38465.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308894634246826,1.0,0.0,0.0,3.782054662704468,3.7820804119110094,9.544405656924937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.130859375,0.0,1704.2196044921875,1895.4371337890625,0.0,2756.72705078125,0.936636745929718,1.0,0.0,3.0,1.0,0.0
17754840,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7989434599876404,0.3173085451126098,0.2883245646953583,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8751325011253357,0.422507494688034,0.4022749364376068,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.853817880153656,0.3916676044464111,0.2758567929267883,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8476929068565369,0.3830029964447021,0.3652466833591461,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6844008564949036,0.1974710971117019,0.9042169451713562,284.89166259765625,284.95001220703125,299.68670654296875,296.61553955078125,298.28717041015625,297.1745910644531,284.8944396972656,1.0,0.522588312625885,0.705621600151062,0.705621600151062,1.0,1.0,-2.684353828430176,1.185232162475586,1.4991216659545898,0.5793953537940979,0.9022468328475952,0.9022468328475952,0.0,142.3291473388672,122.0,65571.875,0.0,1750.366455078125,1.0,279.1566162109375,283.2976379394531,299.6315612792969,303.9076843261719,293.1499938964844,293.1499938964844,278.8500061035156,38465.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308894634246826,1.0,0.0,0.0,3.782054662704468,3.7820804119110094,9.544405656924937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.130859375,0.0,1704.2196044921875,1895.4371337890625,0.0,2756.72705078125,0.936636745929718,1.0,0.0,3.0,1.0,0.0
17754900,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8042497038841248,0.3170763254165649,0.288013219833374,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8813666701316833,0.4228416085243225,0.402476817369461,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8594015836715698,0.3915912508964538,0.2757271826267242,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8532940745353699,0.383124440908432,0.3652539253234863,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.6890578269958496,0.197330355644226,0.9029781222343444,284.80816650390625,284.95001220703125,299.71417236328125,296.62908935546875,298.2975158691406,297.172119140625,284.8118896484375,1.0,0.5197669863700867,0.7046299576759338,0.7046299576759338,1.0,1.0,-2.6825876235961914,1.1839693784713743,1.498618245124817,0.5785760879516602,0.8136345744132996,0.8136345744132996,0.0,138.46047973632812,122.0,65882.9375,0.0,1730.073974609375,1.0,278.8978271484375,283.2049255371094,299.6584777832031,304.0403137207031,293.1499938964844,293.1499938964844,278.8500061035156,43191.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346269726753235,1.0,0.0,0.0,3.648827791213989,3.648853063583374,8.883825444172544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.3251953125,0.0,1585.654052734375,1895.4371337890625,0.0,2791.558837890625,0.9075673222541808,1.0,0.0,3.0,1.0,0.0
17754960,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8104225993156433,0.3170380294322967,0.2876777648925781,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8887389898300171,0.423365831375122,0.40265953540802,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8660724759101868,0.3916874527931213,0.2755687236785888,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8599656224250793,0.3833827376365661,0.3652170300483703,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6945750713348389,0.1972677409648895,0.9016009569168092,284.8935241699219,284.95001220703125,299.7415466308594,296.6425170898437,298.3086242675781,297.1710510253906,284.8956604003906,1.0,0.5165952444076538,0.7037177085876465,0.7037177085876465,1.0,1.0,-2.6805124282836914,1.182593822479248,1.4979186058044434,0.5776802897453308,0.8388975858688354,0.8388975858688354,0.0,134.11708068847656,110.0,65585.34375,0.0,1707.190185546875,1.0,278.85797119140625,283.2851257324219,299.6421813964844,303.92877197265625,293.1499938964844,293.1499938964844,279.1499938964844,40753.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331379890441895,1.0,0.0,0.0,3.5401861667633057,3.540210008621216,8.362680432583147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.19921875,0.0,1448.8870849609375,1895.4371337890625,0.0,2777.676025390625,0.8857523202896118,1.0,0.0,3.0,1.0,0.0
17755020,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8191465735435486,0.3175302147865295,0.2876737415790558,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8994494676589966,0.4244686067104339,0.4032363593578338,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8759692311286926,0.3923152983188629,0.2756633460521698,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8697956204414368,0.3841166198253631,0.3654784858226776,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7026530504226685,0.1974614113569259,0.9008255004882812,285.0212097167969,284.95001220703125,299.7720642089844,296.6574401855469,298.3236083984375,297.17437744140625,285.02099609375,1.0,0.5128547549247742,0.7026959657669067,0.7026959657669067,1.0,1.0,-2.6806912422180176,1.1822482347488403,1.4984428882598877,0.5772680640220642,0.9277924299240112,0.9277924299240112,0.0,128.4799346923828,110.0,65002.91015625,0.0,1681.6951904296875,1.0,279.10888671875,283.4190673828125,299.6119384765625,303.7401428222656,293.1499938964844,293.1499938964844,279.1499938964844,34169.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254715204238892,1.0,0.0,0.0,3.603676080703736,3.6036994457244873,8.665323889545107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.8837890625,0.0,1468.7147216796875,1895.4371337890625,0.0,2706.331298828125,0.8952646851539612,1.0,0.0,3.0,1.0,0.0
17755080,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8273316621780396,0.3179651796817779,0.2879096269607544,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.909929096698761,0.4254145324230194,0.4039426445960998,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8855683207511902,0.3928728401660919,0.2759240567684173,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.879320502281189,0.3847623169422149,0.3659035265445709,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7103514671325684,0.1976809054613113,0.9008487462997437,284.999755859375,284.95001220703125,299.7959899902344,296.6690673828125,298.3357849121094,297.1777038574219,284.99908447265625,1.0,0.5098649859428406,0.7018932104110718,0.7018932104110718,1.0,1.0,-2.6826746463775635,1.182841181755066,1.499833345413208,0.577440083026886,0.9315966367721558,0.9315966367721558,0.0,123.6390380859375,98.0,65152.30078125,0.0,1662.4300537109375,1.0,279.1416015625,283.3981628417969,299.64141845703125,303.81787109375,293.1499938964844,293.1499938964844,278.8500061035156,33801.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238906860351562,1.0,0.0,0.0,3.658114433288574,3.658138036727905,8.929102932597743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.4599609375,0.0,1525.7305908203125,1895.4371337890625,0.0,2691.651123046875,0.9052196741104126,1.0,0.0,3.0,1.0,0.0
17755140,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.847096860408783,0.3179831802845001,0.2877349853515625,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.937789499759674,0.426752358675003,0.4049620926380157,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9092490673065186,0.3932188749313354,0.2760096192359924,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.902807116508484,0.3854562938213348,0.3663154244422912,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7275168299674988,0.1978003978729248,0.899806559085846,284.9165344238281,284.95001220703125,299.8500061035156,296.6951599121094,298.35894775390625,297.17779541015625,284.9183044433594,1.0,0.502627432346344,0.7000686526298523,0.7000686526298523,1.0,1.0,-2.6830410957336426,1.1821993589401243,1.500841736793518,0.5768557190895081,0.8542701601982117,0.8542701601982117,0.0,112.8795394897461,86.0,65699.6171875,0.0,1613.745849609375,1.0,278.8578186035156,283.3019714355469,299.7046203613281,303.9897155761719,293.1499938964844,293.1499938964844,279.1499938964844,38604.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294275999069214,1.0,0.0,0.0,3.5333542823791504,3.5333776473999023,8.330435434800165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.4560546875,0.0,1426.08935546875,1895.4371337890625,0.0,2743.117919921875,0.8819294571876526,1.0,0.0,3.0,1.0,0.0
17755200,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.847096860408783,0.3179831802845001,0.2877349853515625,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.937789499759674,0.426752358675003,0.4049620926380157,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9092490673065186,0.3932188749313354,0.2760096192359924,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.902807116508484,0.3854562938213348,0.3663154244422912,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7275168299674988,0.1978003978729248,0.899806559085846,284.9165344238281,284.95001220703125,299.8500061035156,296.6951599121094,298.35894775390625,297.17779541015625,284.9183044433594,1.0,0.502627432346344,0.7000686526298523,0.7000686526298523,1.0,1.0,-2.6830410957336426,1.1821993589401243,1.500841736793518,0.5768557190895081,0.8542701601982117,0.8542701601982117,0.0,112.8795394897461,86.0,65699.6171875,0.0,1613.745849609375,1.0,278.8578186035156,283.3019714355469,299.7046203613281,303.9897155761719,293.1499938964844,293.1499938964844,279.1499938964844,38604.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294275999069214,1.0,0.0,0.0,3.5333542823791504,3.5333776473999023,8.330435434800165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.4560546875,0.0,1426.08935546875,1895.4371337890625,0.0,2743.117919921875,0.8819294571876526,1.0,0.0,3.0,1.0,0.0
17755260,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8667706847190857,0.3167295753955841,0.2864577770233154,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9635509848594666,0.4266467988491058,0.4047510623931885,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9346673488616944,0.3922058641910553,0.2752016484737396,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9276187419891356,0.3845974206924438,0.3654177784919739,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.742414116859436,0.1959150284528732,0.8915554881095886,284.9952087402344,284.95001220703125,299.9037780761719,296.720947265625,298.3728332519531,297.1624755859375,284.99237060546875,1.0,0.4941987991333008,0.698256254196167,0.698256254196167,1.0,1.0,-2.669299840927124,1.174854040145874,1.4944456815719604,0.5727638006210327,0.9344571828842164,0.9344571828842164,0.0,103.27432250976562,74.0,65027.80078125,0.0,1550.5787353515625,1.0,279.1419372558594,283.3914794921875,299.6997375488281,303.8778686523437,293.1499938964844,293.1499938964844,278.8500061035156,33434.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219113945960999,1.0,0.0,0.0,3.65951943397522,3.65954327583313,8.935964501688431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.6728515625,0.0,1524.542236328125,1895.4371337890625,0.0,2673.2861328125,0.9052212238311768,1.0,0.0,3.0,1.0,0.0
17755320,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8667706847190857,0.3167295753955841,0.2864577770233154,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9635509848594666,0.4266467988491058,0.4047510623931885,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9346673488616944,0.3922058641910553,0.2752016484737396,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9276187419891356,0.3845974206924438,0.3654177784919739,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.742414116859436,0.1959150284528732,0.8915554881095886,284.9952087402344,284.95001220703125,299.9037780761719,296.720947265625,298.3728332519531,297.1624755859375,284.99237060546875,1.0,0.4941987991333008,0.698256254196167,0.698256254196167,1.0,1.0,-2.669299840927124,1.174854040145874,1.4944456815719604,0.5727638006210327,0.9344571828842164,0.9344571828842164,0.0,103.27432250976562,74.0,65027.80078125,0.0,1550.5787353515625,1.0,279.1419372558594,283.3914794921875,299.6997375488281,303.8778686523437,293.1499938964844,293.1499938964844,278.8500061035156,33434.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219113945960999,1.0,0.0,0.0,3.65951943397522,3.65954327583313,8.935964501688431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.6728515625,0.0,1524.542236328125,1895.4371337890625,0.0,2673.2861328125,0.9052212238311768,1.0,0.0,3.0,1.0,0.0
17755380,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8943546414375305,0.3156671226024627,0.2851424217224121,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9918525218963624,0.4267347157001495,0.4044418334960937,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9670947790145874,0.3913744986057281,0.2743411958217621,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.960867404937744,0.3839901089668274,0.3644444942474365,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7636001110076904,0.1945106238126754,0.8830210566520691,284.90460205078125,284.95001220703125,299.9574890136719,296.7465515136719,298.3890380859375,297.15142822265625,284.9062805175781,1.0,0.4850107431411743,0.6964437961578369,0.6964437961578369,1.0,1.0,-2.6548876762390137,1.1672165393829346,1.4876712560653689,0.568341076374054,0.8433941602706909,0.8433941602706909,0.0,92.78993225097656,92.0,65114.140625,0.0,1483.1502685546875,1.0,278.85791015625,283.298095703125,299.75244140625,304.00909423828125,293.1499938964844,293.1499938964844,279.1499938964844,39237.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267072439193726,1.0,0.0,0.0,3.5049426555633545,3.504965782165528,8.197003467103059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.8115234375,0.0,1400.9578857421875,1895.4371337890625,0.0,2717.81494140625,0.8761597871780396,1.0,0.0,3.0,1.0,0.0
