time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755440,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8943546414375305,0.3156671226024627,0.2851424217224121,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9918525218963624,0.4267347157001495,0.4044418334960937,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9670947790145874,0.3913744986057281,0.2743411958217621,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.960867404937744,0.3839901089668274,0.3644444942474365,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7636001110076904,0.1945106238126754,0.8830210566520691,284.90460205078125,284.95001220703125,299.9574890136719,296.7465515136719,298.3890380859375,297.15142822265625,284.9062805175781,1.0,0.4850107431411743,0.6964437961578369,0.6964437961578369,1.0,1.0,-2.6548876762390137,1.1672165393829346,1.4876712560653689,0.568341076374054,0.8433941602706909,0.8433941602706909,0.0,92.78993225097656,92.0,65114.140625,0.0,1483.1502685546875,1.0,278.85791015625,283.298095703125,299.75244140625,304.00909423828125,293.1499938964844,293.1499938964844,279.1499938964844,39237.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267072439193726,1.0,0.0,0.0,3.5049426555633545,3.504965782165528,8.197003467103059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.8115234375,0.0,1400.9578857421875,1895.4371337890625,0.0,2717.81494140625,0.8761597871780396,1.0,0.0,3.0,1.0,0.0
17755500,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8979780077934265,0.315703809261322,0.2848870158195495,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9952155947685242,0.4273018836975097,0.404691219329834,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.970968782901764,0.3915082514286041,0.2742144465446472,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9649569392204284,0.3841705918312073,0.3643481433391571,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7661027908325195,0.194157212972641,0.8805282115936279,285.0186767578125,284.95001220703125,299.9843139648437,296.7593078613281,298.4002380371094,297.151123046875,285.02166748046875,1.0,0.4842711091041565,0.6955375671386719,0.6955375671386719,1.0,1.0,-2.65160608291626,1.1652774810791016,1.4863287210464478,0.5669990181922913,0.9222142100334167,0.9222142100334167,0.0,91.50094604492188,92.0,64447.70703125,0.0,1472.8665771484375,1.0,279.0987243652344,283.424072265625,299.7197570800781,303.8117370605469,293.1499938964844,293.1499938964844,279.1499938964844,34155.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202120661735535,1.0,0.0,0.0,3.5571985244750977,3.5572214126586914,8.443247452305513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.8271484375,0.0,1418.9010009765625,1895.4371337890625,0.0,2657.5341796875,0.88524329662323,1.0,0.0,3.0,1.0,0.0
17755560,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8950948119163513,0.315894603729248,0.285071462392807,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.993131160736084,0.4280385076999664,0.4053846597671509,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9680503606796264,0.3918149769306183,0.2744298875331878,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9619609117507936,0.3845200836658478,0.3646742701530456,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.763275146484375,0.1939507722854614,0.8795482516288757,284.9983825683594,284.95001220703125,300.0111389160156,296.77203369140625,298.4127197265625,297.1529235839844,284.996337890625,1.0,0.4851933121681213,0.6948334574699402,0.6948334574699402,1.0,1.0,-2.652130365371704,1.1652125120162964,1.4869179725646973,0.5667527318000793,0.9291960597038268,0.9291960597038268,0.0,92.4371566772461,110.0,64637.4375,0.0,1477.81396484375,1.0,279.141845703125,283.3993530273437,299.7470092773437,303.8935241699219,293.1499938964844,293.1499938964844,278.8500061035156,33336.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182206153869629,1.0,0.0,0.0,3.630248546600342,3.6302719116210938,8.793585948296823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.14453125,0.0,1491.4820556640625,1895.4371337890625,0.0,2639.092529296875,0.8987065553665161,1.0,0.0,3.0,1.0,0.0
17755620,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8733174800872803,0.3153568506240845,0.285056471824646,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9736244678497314,0.4287578761577606,0.4065109193325043,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9437363743782043,0.3915846645832062,0.2746199071407318,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9372143149375916,0.3845260441303253,0.3651224076747894,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7452496290206909,0.1932563036680221,0.8780929446220398,284.9141845703125,284.95001220703125,300.064697265625,296.7973937988281,298.43377685546875,297.1495361328125,284.9159240722656,1.0,0.490494966506958,0.6934252381324768,0.6934252381324768,1.0,1.0,-2.652486085891724,1.1647416353225708,1.4877444505691528,0.5661828517913818,0.8482853770256042,0.8482853770256042,0.0,99.66162872314452,128.0,65120.45703125,0.0,1510.9642333984375,1.0,278.8580627441406,283.3047180175781,299.8070983886719,304.0572814941406,293.1499938964844,293.1499938964844,279.1499938964844,38609.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238193988800049,1.0,0.0,0.0,3.500411033630371,3.500434160232544,8.175821335498767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.3173828125,0.0,1391.7508544921875,1895.4371337890625,0.0,2690.989501953125,0.8746728897094727,1.0,0.0,3.0,1.0,0.0
17755680,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8733174800872803,0.3153568506240845,0.285056471824646,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9736244678497314,0.4287578761577606,0.4065109193325043,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9437363743782043,0.3915846645832062,0.2746199071407318,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9372143149375916,0.3845260441303253,0.3651224076747894,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7452496290206909,0.1932563036680221,0.8780929446220398,284.9141845703125,284.95001220703125,300.064697265625,296.7973937988281,298.43377685546875,297.1495361328125,284.9159240722656,1.0,0.490494966506958,0.6934252381324768,0.6934252381324768,1.0,1.0,-2.652486085891724,1.1647416353225708,1.4877444505691528,0.5661828517913818,0.8482853770256042,0.8482853770256042,0.0,99.66162872314452,128.0,65120.45703125,0.0,1510.9642333984375,1.0,278.8580627441406,283.3047180175781,299.8070983886719,304.0572814941406,293.1499938964844,293.1499938964844,279.1499938964844,38609.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238193988800049,1.0,0.0,0.0,3.500411033630371,3.500434160232544,8.175821335498767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.3173828125,0.0,1391.7508544921875,1895.4371337890625,0.0,2690.989501953125,0.8746728897094727,1.0,0.0,3.0,1.0,0.0
17755740,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8472949862480164,0.3156264424324035,0.2855215072631836,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9436426162719728,0.4302472770214081,0.4081532061100006,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9110928177833556,0.3921562135219574,0.2751885652542114,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9052234888076782,0.3852092325687408,0.3660243451595306,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7239876985549927,0.1929594874382019,0.8783220648765564,285.0069885253906,284.95001220703125,300.11822509765625,296.8226013183594,298.4590148925781,297.15338134765625,285.0048522949219,1.0,0.4989603757858276,0.6920169591903687,0.6920169591903687,1.0,1.0,-2.657053709030152,1.166280746459961,1.49077308177948,0.56653892993927,0.9397586584091188,0.9397586584091188,0.0,110.85569763183594,146.0,64868.0390625,0.0,1567.9473876953125,1.0,279.1417236328125,283.4012451171875,299.8037109375,303.9626770019531,293.1499938964844,293.1499938964844,278.8500061035156,32918.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166198134422302,1.0,0.0,0.0,3.641774892807007,3.641798257827759,8.84951475654816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.1708984375,0.0,1501.0361328125,1895.4371337890625,0.0,2624.283203125,0.900969922542572,1.0,0.0,3.0,1.0,0.0
17755800,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8472949862480164,0.3156264424324035,0.2855215072631836,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9436426162719728,0.4302472770214081,0.4081532061100006,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9110928177833556,0.3921562135219574,0.2751885652542114,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9052234888076782,0.3852092325687408,0.3660243451595306,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7239876985549927,0.1929594874382019,0.8783220648765564,285.0069885253906,284.95001220703125,300.11822509765625,296.8226013183594,298.4590148925781,297.15338134765625,285.0048522949219,1.0,0.4989603757858276,0.6920169591903687,0.6920169591903687,1.0,1.0,-2.657053709030152,1.166280746459961,1.49077308177948,0.56653892993927,0.9397586584091188,0.9397586584091188,0.0,110.85569763183594,146.0,64868.0390625,0.0,1567.9473876953125,1.0,279.1417236328125,283.4012451171875,299.8037109375,303.9626770019531,293.1499938964844,293.1499938964844,278.8500061035156,32918.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166198134422302,1.0,0.0,0.0,3.641774892807007,3.641798257827759,8.84951475654816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.1708984375,0.0,1501.0361328125,1895.4371337890625,0.0,2624.283203125,0.900969922542572,1.0,0.0,3.0,1.0,0.0
17755860,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8214818239212036,0.3149766027927398,0.2856965065002441,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9095253944396972,0.4309616684913635,0.4095887839794159,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8806413412094116,0.3918781280517578,0.2755753993988037,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8755176663398743,0.3851747214794159,0.3667490780353546,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7004222273826599,0.1923166066408157,0.8786094188690186,284.9130249023437,284.95001220703125,300.1717224121094,296.8476867675781,298.4798889160156,297.1499328613281,284.9150695800781,1.0,0.5092304944992065,0.6902440190315247,0.6902440190315247,1.0,1.0,-2.660675048828125,1.1671754121780396,1.4934996366500854,0.5665830373764038,0.8547455668449402,0.8547455668449402,0.0,125.20856475830078,164.0,65490.08984375,0.0,1638.1033935546875,1.0,278.8578491210937,283.29571533203125,299.8621520996094,304.13653564453125,293.1499938964844,293.1499938964844,279.1499938964844,38399.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231848478317261,1.0,0.0,0.0,3.5268750190734863,3.526898145675659,8.299910518871911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.2841796875,0.0,1417.7969970703125,1895.4371337890625,0.0,2685.099853515625,0.880270779132843,1.0,0.0,3.0,1.0,0.0
17755920,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8214818239212036,0.3149766027927398,0.2856965065002441,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9095253944396972,0.4309616684913635,0.4095887839794159,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8806413412094116,0.3918781280517578,0.2755753993988037,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8755176663398743,0.3851747214794159,0.3667490780353546,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7004222273826599,0.1923166066408157,0.8786094188690186,284.9130249023437,284.95001220703125,300.1717224121094,296.8476867675781,298.4798889160156,297.1499328613281,284.9150695800781,1.0,0.5092304944992065,0.6902440190315247,0.6902440190315247,1.0,1.0,-2.660675048828125,1.1671754121780396,1.4934996366500854,0.5665830373764038,0.8547455668449402,0.8547455668449402,0.0,125.20856475830078,164.0,65490.08984375,0.0,1638.1033935546875,1.0,278.8578491210937,283.29571533203125,299.8621520996094,304.13653564453125,293.1499938964844,293.1499938964844,279.1499938964844,38399.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231848478317261,1.0,0.0,0.0,3.5268750190734863,3.526898145675659,8.299910518871911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.2841796875,0.0,1417.7969970703125,1895.4371337890625,0.0,2685.099853515625,0.880270779132843,1.0,0.0,3.0,1.0,0.0
17755980,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7980727553367615,0.3151245713233948,0.2862124443054199,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8830656409263611,0.4324386715888977,0.4113784730434418,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8553450703620911,0.3923788666725158,0.2762199342250824,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8506935238838196,0.3857686221599579,0.3677449822425842,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6787232160568237,0.1919956803321838,0.8795996904373169,285.0099182128906,284.95001220703125,300.22515869140625,296.8726501464844,298.50469970703125,297.1534423828125,285.0074157714844,1.0,0.520514726638794,0.6884710788726807,0.6884710788726807,1.0,1.0,-2.6666007041931152,1.169167160987854,1.4974335432052612,0.5670462846755981,0.9498041272163392,0.9498041272163392,0.0,140.90084838867188,182.0,65263.01953125,0.0,1717.890380859375,1.0,279.1423645019531,283.39501953125,299.8558654785156,304.0409545898437,293.1499938964844,293.1499938964844,278.8500061035156,32797.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816423237323761,1.0,0.0,0.0,3.67033576965332,3.670359611511232,8.988865829451242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.0927734375,0.0,1531.8160400390625,1895.4371337890625,0.0,2622.46533203125,0.907238245010376,1.0,0.0,3.0,1.0,0.0
17756040,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7980727553367615,0.3151245713233948,0.2862124443054199,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8830656409263611,0.4324386715888977,0.4113784730434418,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8553450703620911,0.3923788666725158,0.2762199342250824,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8506935238838196,0.3857686221599579,0.3677449822425842,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6787232160568237,0.1919956803321838,0.8795996904373169,285.0099182128906,284.95001220703125,300.22515869140625,296.8726501464844,298.50469970703125,297.1534423828125,285.0074157714844,1.0,0.520514726638794,0.6884710788726807,0.6884710788726807,1.0,1.0,-2.6666007041931152,1.169167160987854,1.4974335432052612,0.5670462846755981,0.9498041272163392,0.9498041272163392,0.0,140.90084838867188,182.0,65263.01953125,0.0,1717.890380859375,1.0,279.1423645019531,283.39501953125,299.8558654785156,304.0409545898437,293.1499938964844,293.1499938964844,278.8500061035156,32797.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816423237323761,1.0,0.0,0.0,3.67033576965332,3.670359611511232,8.988865829451242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.0927734375,0.0,1531.8160400390625,1895.4371337890625,0.0,2622.46533203125,0.907238245010376,1.0,0.0,3.0,1.0,0.0
17756100,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7869547009468079,0.3147871196269989,0.2864560186862945,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8713252544403076,0.4328641295433044,0.4123098850250244,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8442509770393372,0.3922564387321472,0.2765476405620575,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8398212194442749,0.3857437372207641,0.3682481944561004,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6689817905426025,0.191691905260086,0.8802540898323059,284.87335205078125,284.95001220703125,300.2518615722656,296.88507080078125,298.515380859375,297.1522521972656,284.8691101074219,1.0,0.5264043211936951,0.6875845789909363,0.6875845789909363,1.0,1.0,-2.669801712036133,1.1702560186386108,1.4995458126068115,0.5673995018005371,0.8572824597358704,0.8572824597358704,0.0,149.23521423339844,182.0,66124.90625,0.0,1760.4835205078125,1.0,278.8972473144531,283.24285888671875,299.9160461425781,304.27838134765625,293.1499938964844,293.1499938964844,278.8500061035156,37283.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822189211845398,1.0,0.0,0.0,3.641088962554932,3.64111328125,8.84618259533454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.7978515625,0.0,1532.858642578125,1895.4371337890625,0.0,2675.86279296875,0.9018496870994568,1.0,0.0,3.0,1.0,0.0
17756160,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7759050726890564,0.3142982721328735,0.2863526046276092,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8599207401275635,0.4331675469875335,0.4129398167133331,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8334816098213196,0.3919840455055237,0.2766197025775909,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8292547464370728,0.38557168841362,0.3684490025043487,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6595214009284973,0.1912999302148819,0.8802136182785034,284.90985107421875,284.95001220703125,300.2785339355469,296.8974609375,298.525146484375,297.1495361328125,284.91229248046875,1.0,0.5322690606117249,0.6866540312767029,0.6866540312767029,1.0,1.0,-2.670715093612671,1.170246124267578,1.5004690885543823,0.5671258568763733,0.860419511795044,0.860419511795044,0.0,158.05848693847656,170.0,65923.25,0.0,1801.9996337890625,1.0,278.8578491210937,283.2840881347656,299.91314697265625,304.216552734375,293.1499938964844,293.1499938964844,279.1499938964844,38397.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232205510139465,1.0,0.0,0.0,3.558922529220581,3.558946132659912,8.451433473055658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.2197265625,0.0,1451.671142578125,1895.4371337890625,0.0,2685.43115234375,0.8873581886291504,1.0,0.0,3.0,1.0,0.0
17756220,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7705761790275574,0.3142919242382049,0.2862677574157715,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8548415303230286,0.4341182112693786,0.4137739837169647,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8283951878547668,0.3922292292118072,0.2767356634140014,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.824244499206543,0.3858370780944824,0.3686693608760834,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.65483158826828,0.1910502016544342,0.8794174194335938,285.0299377441406,284.95001220703125,300.31268310546875,296.9132995605469,298.54058837890625,297.1513671875,285.0278015136719,1.0,0.5346683263778687,0.6854628920555115,0.6854628920555115,1.0,1.0,-2.6710622310638428,1.1698448657989502,1.5012173652648926,0.5665273070335388,0.9533048272132874,0.9533048272132874,0.0,162.6383819580078,170.0,65440.421875,0.0,1823.372802734375,1.0,279.120361328125,283.4078063964844,299.883544921875,304.0508728027344,293.1499938964844,293.1499938964844,279.1499938964844,32866.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168805837631226,1.0,0.0,0.0,3.6494140625,3.649437665939331,8.886680689101922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.703125,0.0,1509.0736083984375,1895.4371337890625,0.0,2626.69482421875,0.9038293361663818,1.0,0.0,3.0,1.0,0.0
17756280,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.769989013671875,0.314346969127655,0.2863556146621704,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8545231819152832,0.4347091913223266,0.4143661856651306,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8278879523277283,0.3924303650856018,0.2769021987915039,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8237414360046387,0.386042058467865,0.3688951134681701,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6541826128959656,0.1909579336643219,0.8790925145149231,285.0080261230469,284.95001220703125,300.3318786621094,296.92218017578125,298.5496520996094,297.15313720703125,285.00537109375,1.0,0.5350679755210876,0.6847929358482361,0.6847929358482361,1.0,1.0,-2.671960592269897,1.1699479818344116,1.5020127296447754,0.5663666129112244,0.9552661180496216,0.9552661180496216,0.0,163.2659149169922,158.0,65584.25,0.0,1827.5771484375,1.0,279.1426086425781,283.3857116699219,299.9053039550781,304.1141967773437,293.1499938964844,293.1499938964844,278.8500061035156,32935.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164569735527039,1.0,0.0,0.0,3.696800708770752,3.696824789047241,9.118961656895408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.0615234375,0.0,1562.6419677734375,1895.4371337890625,0.0,2622.77783203125,0.9132916927337646,1.0,0.0,3.0,1.0,0.0
17756340,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7715217471122742,0.3136171400547027,0.285837173461914,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8572961688041687,0.4355497062206268,0.4152789711952209,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.829779326915741,0.3921352028846741,0.2767984569072723,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8256890177726746,0.3858702182769775,0.3688476979732513,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6552261114120483,0.1903540939092636,0.8764649629592896,284.9042663574219,284.95001220703125,300.3851928710937,296.94677734375,298.5703125,297.150390625,284.9068908691406,1.0,0.5332475900650024,0.6829317808151245,0.6829317808151245,1.0,1.0,-2.669102668762207,1.1676857471466064,1.5014169216156006,0.5646299719810486,0.860332190990448,0.860332190990448,0.0,161.372802734375,146.0,66079.3359375,0.0,1814.683837890625,1.0,278.8573913574219,283.2743835449219,299.9603576660156,304.2775573730469,293.1499938964844,293.1499938964844,279.1499938964844,38738.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228322267532349,1.0,0.0,0.0,3.5743978023529053,3.5744214057922363,8.525091175215493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.6103515625,0.0,1470.736083984375,1895.4371337890625,0.0,2681.828125,0.8910770416259766,1.0,0.0,3.0,1.0,0.0
17756400,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7715217471122742,0.3136171400547027,0.285837173461914,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8572961688041687,0.4355497062206268,0.4152789711952209,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.829779326915741,0.3921352028846741,0.2767984569072723,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8256890177726746,0.3858702182769775,0.3688476979732513,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6552261114120483,0.1903540939092636,0.8764649629592896,284.9042663574219,284.95001220703125,300.3851928710937,296.94677734375,298.5703125,297.150390625,284.9068908691406,1.0,0.5332475900650024,0.6829317808151245,0.6829317808151245,1.0,1.0,-2.669102668762207,1.1676857471466064,1.5014169216156006,0.5646299719810486,0.860332190990448,0.860332190990448,0.0,161.372802734375,146.0,66079.3359375,0.0,1814.683837890625,1.0,278.8573913574219,283.2743835449219,299.9603576660156,304.2775573730469,293.1499938964844,293.1499938964844,279.1499938964844,38738.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228322267532349,1.0,0.0,0.0,3.5743978023529053,3.5744214057922363,8.525091175215493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.6103515625,0.0,1470.736083984375,1895.4371337890625,0.0,2681.828125,0.8910770416259766,1.0,0.0,3.0,1.0,0.0
17756460,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.778794527053833,0.3138890862464905,0.2855882942676544,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8662130832672119,0.4372848868370056,0.41641566157341,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8372820019721985,0.3928018510341644,0.2768814265727997,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8331263661384583,0.3864852786064148,0.3689522445201874,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6609888076782227,0.1902056038379669,0.8739612698554993,285.0053405761719,284.95001220703125,300.4384765625,296.97125244140625,298.59576416015625,297.1559143066406,285.0028076171875,1.0,0.5287315249443054,0.6812089085578918,0.6812089085578918,1.0,1.0,-2.6673800945281982,1.1660444736480713,1.5013355016708374,0.5630787014961243,0.9544354677200316,0.9544354677200316,0.0,154.92047119140625,134.0,65648.546875,0.0,1782.782958984375,1.0,279.1427001953125,283.3802490234375,299.9518127441406,304.1663513183594,293.1499938964844,293.1499938964844,278.8500061035156,33128.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154996037483215,1.0,0.0,0.0,3.705073595046997,3.7050976753234863,9.159820706372556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.6806640625,0.0,1573.499755859375,1895.4371337890625,0.0,2613.92822265625,0.9152926802635192,1.0,0.0,3.0,1.0,0.0
17756520,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.778794527053833,0.3138890862464905,0.2855882942676544,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8662130832672119,0.4372848868370056,0.41641566157341,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8372820019721985,0.3928018510341644,0.2768814265727997,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8331263661384583,0.3864852786064148,0.3689522445201874,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6609888076782227,0.1902056038379669,0.8739612698554993,285.0053405761719,284.95001220703125,300.4384765625,296.97125244140625,298.59576416015625,297.1559143066406,285.0028076171875,1.0,0.5287315249443054,0.6812089085578918,0.6812089085578918,1.0,1.0,-2.6673800945281982,1.1660444736480713,1.5013355016708374,0.5630787014961243,0.9544354677200316,0.9544354677200316,0.0,154.92047119140625,134.0,65648.546875,0.0,1782.782958984375,1.0,279.1427001953125,283.3802490234375,299.9518127441406,304.1663513183594,293.1499938964844,293.1499938964844,278.8500061035156,33128.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154996037483215,1.0,0.0,0.0,3.705073595046997,3.7050976753234863,9.159820706372556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.6806640625,0.0,1573.499755859375,1895.4371337890625,0.0,2613.92822265625,0.9152926802635192,1.0,0.0,3.0,1.0,0.0
17756580,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7889987826347351,0.3133715987205505,0.2850188016891479,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8785749673843384,0.4383132755756378,0.4172486960887909,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8478441834449768,0.3927320539951324,0.2767439782619476,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.843566358089447,0.3864699900150299,0.3687930405139923,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6694620251655579,0.1898049563169479,0.8710185885429382,284.9041442871094,284.95001220703125,300.4917297363281,296.9956359863281,298.6173095703125,297.1548767089844,284.90655517578125,1.0,0.5226365923881531,0.6794859766960144,0.6794859766960144,1.0,1.0,-2.6638100147247314,1.1635007858276367,1.5003091096878052,0.5611665844917297,0.8603425025939941,0.8603425025939941,0.0,146.43309020996094,122.0,66115.4609375,0.0,1738.96484375,1.0,278.857421875,283.2714538574219,300.0074768066406,304.3276062011719,293.1499938964844,293.1499938964844,279.1499938964844,38818.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215217590332031,1.0,0.0,0.0,3.579043388366699,3.5790672302246094,8.547266361347283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.2666015625,0.0,1476.327880859375,1895.4371337890625,0.0,2669.673095703125,0.8920851945877075,1.0,0.0,3.0,1.0,0.0
17756640,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7889987826347351,0.3133715987205505,0.2850188016891479,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8785749673843384,0.4383132755756378,0.4172486960887909,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8478441834449768,0.3927320539951324,0.2767439782619476,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.843566358089447,0.3864699900150299,0.3687930405139923,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6694620251655579,0.1898049563169479,0.8710185885429382,284.9041442871094,284.95001220703125,300.4917297363281,296.9956359863281,298.6173095703125,297.1548767089844,284.90655517578125,1.0,0.5226365923881531,0.6794859766960144,0.6794859766960144,1.0,1.0,-2.6638100147247314,1.1635007858276367,1.5003091096878052,0.5611665844917297,0.8603425025939941,0.8603425025939941,0.0,146.43309020996094,122.0,66115.4609375,0.0,1738.96484375,1.0,278.857421875,283.2714538574219,300.0074768066406,304.3276062011719,293.1499938964844,293.1499938964844,279.1499938964844,38818.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215217590332031,1.0,0.0,0.0,3.579043388366699,3.5790672302246094,8.547266361347283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.2666015625,0.0,1476.327880859375,1895.4371337890625,0.0,2669.673095703125,0.8920851945877075,1.0,0.0,3.0,1.0,0.0
17756700,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7954069972038269,0.3135147988796234,0.2847461998462677,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8862611055374146,0.4391902387142181,0.4176719486713409,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.854524552822113,0.3930826485157013,0.2766809165477752,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8501402139663696,0.3867726624011993,0.3687005937099457,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6748447418212891,0.1897688806056976,0.8694801926612854,285.0244445800781,284.95001220703125,300.5183410644531,297.0077819824219,298.6298522949219,297.1574401855469,285.0277404785156,1.0,0.5191763043403625,0.6786245107650757,0.6786245107650757,1.0,1.0,-2.6619505882263184,1.162205934524536,1.4997447729110718,0.5601062774658203,0.944430947303772,0.944430947303772,0.0,141.5667266845703,122.0,65474.4375,0.0,1714.170654296875,1.0,279.1005859375,283.40252685546875,299.9742431640625,304.1331481933594,293.1499938964844,293.1499938964844,279.1499938964844,33971.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815629780292511,1.0,0.0,0.0,3.6331052780151367,3.6331286430358887,8.80743129982875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.4853515625,0.0,1499.34326171875,1895.4371337890625,0.0,2615.13134765625,0.9019656181335448,1.0,0.0,3.0,1.0,0.0
17756760,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8034176826477051,0.3138093054294586,0.2847882211208343,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8956770896911621,0.4402112960815429,0.4183965921401977,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8629091382026672,0.3935956358909607,0.2768595814704895,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8583551049232483,0.3872177302837372,0.3688803911209106,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.681601881980896,0.1898317784070968,0.8686290383338928,285.00653076171875,284.95001220703125,300.5449523925781,297.0199279785156,298.6433410644531,297.16162109375,285.00421142578125,1.0,0.5156359076499939,0.6778122186660767,0.6778122186660767,1.0,1.0,-2.662277936935425,1.1619592905044556,1.5003187656402588,0.5596275925636292,0.955542802810669,0.955542802810669,0.0,136.184814453125,110.0,65684.6953125,0.0,1690.2242431640625,1.0,279.1424560546875,283.3790283203125,299.9999389648437,304.2168273925781,293.1499938964844,293.1499938964844,278.8500061035156,33145.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814106285572052,1.0,0.0,0.0,3.7078137397766113,3.7078378200531006,9.173374451165728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.123046875,0.0,1576.7469482421875,1895.4371337890625,0.0,2601.05810546875,0.9160594940185548,1.0,0.0,3.0,1.0,0.0
17756820,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8194544911384583,0.3134203851222992,0.2842599749565124,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9165749549865724,0.4413686692714691,0.4192724525928497,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.881095290184021,0.3936937153339386,0.2767801284790039,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8762784600257874,0.3873068690299988,0.368740051984787,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6961230635643005,0.1895760744810104,0.8659620881080627,284.9045715332031,284.95001220703125,300.5981750488281,297.0440673828125,298.6652526855469,297.1612854003906,284.9070129394531,1.0,0.5080774426460266,0.6761876344680786,0.6761876344680786,1.0,1.0,-2.659232378005981,1.159702181816101,1.4995300769805908,0.5578227043151855,0.8615228533744812,0.8615228533744812,0.0,125.53522491455078,98.0,66170.9765625,0.0,1637.55810546875,1.0,278.8573913574219,283.2690124511719,300.0558776855469,304.3798828125,293.1499938964844,293.1499938964844,279.1499938964844,38794.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201218247413635,1.0,0.0,0.0,3.5839827060699463,3.5840065479278564,8.570874001634365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.8896484375,0.0,1481.4832763671875,1895.4371337890625,0.0,2656.697998046875,0.8931606411933899,1.0,0.0,3.0,1.0,0.0
17756880,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8194544911384583,0.3134203851222992,0.2842599749565124,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9165749549865724,0.4413686692714691,0.4192724525928497,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.881095290184021,0.3936937153339386,0.2767801284790039,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8762784600257874,0.3873068690299988,0.368740051984787,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6961230635643005,0.1895760744810104,0.8659620881080627,284.9045715332031,284.95001220703125,300.5981750488281,297.0440673828125,298.6652526855469,297.1612854003906,284.9070129394531,1.0,0.5080774426460266,0.6761876344680786,0.6761876344680786,1.0,1.0,-2.659232378005981,1.159702181816101,1.4995300769805908,0.5578227043151855,0.8615228533744812,0.8615228533744812,0.0,125.53522491455078,98.0,66170.9765625,0.0,1637.55810546875,1.0,278.8573913574219,283.2690124511719,300.0558776855469,304.3798828125,293.1499938964844,293.1499938964844,279.1499938964844,38794.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201218247413635,1.0,0.0,0.0,3.5839827060699463,3.5840065479278564,8.570874001634365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.8896484375,0.0,1481.4832763671875,1895.4371337890625,0.0,2656.697998046875,0.8931606411933899,1.0,0.0,3.0,1.0,0.0
17756940,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8393877148628235,0.3139601349830627,0.2840768992900848,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9455187916755676,0.4433795809745788,0.4204783737659454,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9051318168640136,0.3947083353996277,0.2769649624824524,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8999871611595154,0.3881396353244781,0.3688601851463318,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7146105766296387,0.1897189915180206,0.8638837337493896,285.0077209472656,284.95001220703125,300.6513671875,297.0681457519531,298.6914978027344,297.16845703125,285.00518798828125,1.0,0.5001920461654663,0.6745630502700806,0.6745630502700806,1.0,1.0,-2.6583235263824463,1.158463954925537,1.4998596906661987,0.5564185976982117,0.9579528570175172,0.9579528570175172,0.0,114.05529022216795,86.0,65755.453125,0.0,1584.2523193359375,1.0,279.14276123046875,283.3766174316406,300.0484313964844,304.2704467773437,293.1499938964844,293.1499938964844,278.8500061035156,33108.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812755286693573,1.0,0.0,0.0,3.714354991912842,3.714379072189331,9.205770084008692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.474609375,0.0,1583.93603515625,1895.4371337890625,0.0,2588.589599609375,0.9173787832260132,1.0,0.0,3.0,1.0,0.0
17757000,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8393877148628235,0.3139601349830627,0.2840768992900848,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9455187916755676,0.4433795809745788,0.4204783737659454,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9051318168640136,0.3947083353996277,0.2769649624824524,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8999871611595154,0.3881396353244781,0.3688601851463318,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7146105766296387,0.1897189915180206,0.8638837337493896,285.0077209472656,284.95001220703125,300.6513671875,297.0681457519531,298.6914978027344,297.16845703125,285.00518798828125,1.0,0.5001920461654663,0.6745630502700806,0.6745630502700806,1.0,1.0,-2.6583235263824463,1.158463954925537,1.4998596906661987,0.5564185976982117,0.9579528570175172,0.9579528570175172,0.0,114.05529022216795,86.0,65755.453125,0.0,1584.2523193359375,1.0,279.14276123046875,283.3766174316406,300.0484313964844,304.2704467773437,293.1499938964844,293.1499938964844,278.8500061035156,33108.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812755286693573,1.0,0.0,0.0,3.714354991912842,3.714379072189331,9.205770084008692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.474609375,0.0,1583.93603515625,1895.4371337890625,0.0,2588.589599609375,0.9173787832260132,1.0,0.0,3.0,1.0,0.0
17757060,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8638373613357544,0.3136495351791382,0.2835990190505981,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9762203097343444,0.4446223378181457,0.4214142560958862,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.936916172504425,0.3949373960494995,0.2769605815410614,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9308576583862304,0.3882926404476166,0.3687582015991211,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7345100045204163,0.1895574182271957,0.8615317344665527,284.9043273925781,284.95001220703125,300.7045288085937,297.0921325683594,298.71337890625,297.1682434082031,284.9070739746094,1.0,0.4920797944068908,0.6729257106781006,0.6729257106781006,1.0,1.0,-2.6559255123138428,1.1564738750457764,1.4994516372680664,0.5547922849655151,0.8632124662399292,0.8632124662399292,0.0,102.70553588867188,74.0,66260.15625,0.0,1529.50927734375,1.0,278.8572692871094,283.26568603515625,300.1043701171875,304.4345092773437,293.1499938964844,293.1499938964844,279.1499938964844,38784.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188674449920654,1.0,0.0,0.0,3.591007232666016,3.591031074523926,8.604503705100797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.62890625,0.0,1489.0169677734375,1895.4371337890625,0.0,2645.080322265625,0.8948037028312683,1.0,0.0,3.0,1.0,0.0
17757120,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8638373613357544,0.3136495351791382,0.2835990190505981,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9762203097343444,0.4446223378181457,0.4214142560958862,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.936916172504425,0.3949373960494995,0.2769605815410614,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9308576583862304,0.3882926404476166,0.3687582015991211,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7345100045204163,0.1895574182271957,0.8615317344665527,284.9043273925781,284.95001220703125,300.7045288085937,297.0921325683594,298.71337890625,297.1682434082031,284.9070739746094,1.0,0.4920797944068908,0.6729257106781006,0.6729257106781006,1.0,1.0,-2.6559255123138428,1.1564738750457764,1.4994516372680664,0.5547922849655151,0.8632124662399292,0.8632124662399292,0.0,102.70553588867188,74.0,66260.15625,0.0,1529.50927734375,1.0,278.8572692871094,283.26568603515625,300.1043701171875,304.4345092773437,293.1499938964844,293.1499938964844,279.1499938964844,38784.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188674449920654,1.0,0.0,0.0,3.591007232666016,3.591031074523926,8.604503705100797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.62890625,0.0,1489.0169677734375,1895.4371337890625,0.0,2645.080322265625,0.8948037028312683,1.0,0.0,3.0,1.0,0.0
17757180,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.895404577255249,0.314241498708725,0.2834963202476501,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.4468786418437958,0.4142581224441528,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9733121991157532,0.3960641026496887,0.2772479951381683,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9678948521614076,0.3891663253307342,0.3689514100551605,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7592470645904541,0.1897627413272857,0.8599062561988831,285.0052185058594,284.95001220703125,300.7577209472656,297.1159973144531,298.7394714355469,297.1758117675781,285.0014038085937,1.0,0.4835626780986786,0.6712884306907654,0.6712884306907654,1.0,1.0,-2.650205373764038,1.1529221534729004,1.4972832202911377,0.5522723197937012,0.958272099494934,0.958272099494934,0.0,91.64511108398438,92.0,65768.03125,0.0,1469.2384033203125,1.0,279.142822265625,283.3703308105469,300.0965270996094,304.3240051269531,293.1499938964844,293.1499938964844,278.8500061035156,33136.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115515112876892,1.0,0.0,0.0,3.7215378284454346,3.721561908721924,9.241408065463474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.734375,0.0,1592.377685546875,1895.4371337890625,0.0,2577.48876953125,0.9189979434013368,1.0,0.0,3.0,1.0,0.0
17757240,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.895404577255249,0.314241498708725,0.2834963202476501,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.4468786418437958,0.4142581224441528,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9733121991157532,0.3960641026496887,0.2772479951381683,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9678948521614076,0.3891663253307342,0.3689514100551605,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7592470645904541,0.1897627413272857,0.8599062561988831,285.0052185058594,284.95001220703125,300.7577209472656,297.1159973144531,298.7394714355469,297.1758117675781,285.0014038085937,1.0,0.4835626780986786,0.6712884306907654,0.6712884306907654,1.0,1.0,-2.650205373764038,1.1529221534729004,1.4972832202911377,0.5522723197937012,0.958272099494934,0.958272099494934,0.0,91.64511108398438,92.0,65768.03125,0.0,1469.2384033203125,1.0,279.142822265625,283.3703308105469,300.0965270996094,304.3240051269531,293.1499938964844,293.1499938964844,278.8500061035156,33136.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115515112876892,1.0,0.0,0.0,3.7215378284454346,3.721561908721924,9.241408065463474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.734375,0.0,1592.377685546875,1895.4371337890625,0.0,2577.48876953125,0.9189979434013368,1.0,0.0,3.0,1.0,0.0
