time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757300,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8972654342651367,0.3141168355941772,0.2836085557937622,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.448536217212677,0.4119256734848022,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9753551483154296,0.3962438404560089,0.2775362730026245,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9699377417564392,0.3892762064933777,0.3692402243614197,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7607041001319885,0.1897138804197311,0.8600631952285767,284.8598327636719,284.95001220703125,300.7843017578125,297.1278991699219,298.7527160644531,297.1802978515625,284.8562927246094,1.0,0.4828673601150512,0.6704697608947754,0.6704697608947754,1.0,1.0,-2.644036769866944,1.1495808362960815,1.4944560527801514,0.5502243638038635,0.8556609749794006,0.8556609749794006,0.0,90.9123077392578,92.0,66363.09375,0.0,1460.02197265625,1.0,278.8975830078125,283.2164611816406,300.1534423828125,304.54254150390625,293.1499938964844,293.1499938964844,278.8500061035156,38111.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167065382003784,1.0,0.0,0.0,3.6756608486175537,3.67568564414978,9.014967758957936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.1279296875,0.0,1577.81689453125,1895.4371337890625,0.0,2625.0849609375,0.9099349975585938,1.0,0.0,3.0,1.0,0.0
17757360,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8949020504951477,0.3138986825942993,0.2834174633026123,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.4499296844005584,0.41482013463974,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9732878804206848,0.396334707736969,0.2776022255420685,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9677409529685974,0.3892970681190491,0.369274377822876,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7588601112365723,0.1896152198314666,0.8597363829612732,284.9058837890625,284.95001220703125,300.8108825683594,297.1398010253906,298.7655944824219,297.1832580566406,284.909423828125,1.0,0.4839987456798553,0.6697242259979248,0.6697242259979248,1.0,1.0,-2.647001504898072,1.1505872011184692,1.496414303779602,0.5503748655319214,0.8622884154319763,0.8622884154319763,0.0,91.6458969116211,110.0,66158.8125,0.0,1467.3433837890625,1.0,278.8576965332031,283.267333984375,300.14910888671875,304.4706726074219,293.1499938964844,293.1499938964844,279.1499938964844,38891.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170175552368164,1.0,0.0,0.0,3.5841217041015625,3.5841455459594727,8.571538501200848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.970703125,0.0,1482.3448486328125,1895.4371337890625,0.0,2627.961669921875,0.8935055732727051,1.0,0.0,3.0,1.0,0.0
17757420,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8871327638626099,0.3143394887447357,0.2836358547210693,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.451429158449173,0.4255907535552978,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9655405879020692,0.3972214460372925,0.2780786752700805,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9595648050308228,0.3899509012699127,0.3697486519813537,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.752602219581604,0.189780056476593,0.8603705167770386,285.0398864746094,284.95001220703125,300.8491516113281,297.1568908691406,298.7849426269531,297.18804931640625,285.0380554199219,1.0,0.4883680641651153,0.66865074634552,0.66865074634552,1.0,1.0,-2.6620826721191406,1.157109260559082,1.504973530769348,0.5532791614532471,0.970684826374054,0.970684826374054,0.0,94.63221740722656,110.0,65985.046875,0.0,1501.4219970703125,1.0,279.1285095214844,283.3983764648437,300.1269226074219,304.3308410644531,293.1499938964844,293.1499938964844,279.1499938964844,32563.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101587295532227,1.0,0.0,0.0,3.6949105262756334,3.694934368133545,9.109638199333858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.7109375,0.0,1557.680908203125,1895.4371337890625,0.0,2564.655029296875,0.91349196434021,1.0,0.0,3.0,1.0,0.0
17757480,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8810413479804993,0.3145205974578857,0.2839107513427734,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9960708022117616,0.4516781568527221,0.4278342723846435,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9589443802833556,0.3975899517536163,0.2784162759780884,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9526825547218324,0.3902252316474914,0.3701129555702209,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7477394342422485,0.1898530721664428,0.8611553311347961,285.0276184082031,284.95001220703125,300.8640441894531,297.1635131835937,298.7913818359375,297.1881408691406,285.0253295898437,1.0,0.4906507730484009,0.6682332754135132,0.6682332754135132,1.0,1.0,-2.6672067642211914,1.159245252609253,1.507961392402649,0.5544753670692444,0.978129267692566,0.978129267692566,0.0,96.9136734008789,128.0,66211.0390625,0.0,1518.6611328125,1.0,279.1428527832031,283.3833312988281,300.1468811035156,304.3895263671875,293.1499938964844,293.1499938964844,278.8500061035156,32550.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101847767829895,1.0,0.0,0.0,3.7347161769866943,3.734740257263184,9.306973538514284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.841796875,0.0,1603.0692138671875,1895.4371337890625,0.0,2564.894775390625,0.9217027425765992,1.0,0.0,3.0,1.0,0.0
17757540,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8502898812294006,0.3140393197536468,0.2842358648777008,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9658566117286682,0.4520748555660248,0.4288177192211151,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.92152202129364,0.3978343605995178,0.279161125421524,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.914862871170044,0.3902680575847626,0.3708993196487427,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7235019207000732,0.1895739287137985,0.8629496097564697,284.90533447265625,284.95001220703125,300.9172058105469,297.1871337890625,298.8096008300781,297.18096923828125,284.9083251953125,1.0,0.4999482631683349,0.6667422652244568,0.6667422652244568,1.0,1.0,-2.6725001335144043,1.1608872413635254,1.511612892150879,0.5548522472381592,0.8782109022140503,0.8782109022140503,0.0,109.28778076171876,146.0,67016.9140625,0.0,1582.5152587890625,1.0,278.8569641113281,283.2499694824219,300.2059936523437,304.5833435058594,293.1499938964844,293.1499938964844,279.1499938964844,38223.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817729651927948,1.0,0.0,0.0,3.6443893909454346,3.644413709640503,8.862226650308003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.5390625,0.0,1543.548828125,1895.4371337890625,0.0,2634.548828125,0.9060652256011964,1.0,0.0,3.0,1.0,0.0
17757600,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8502898812294006,0.3140393197536468,0.2842358648777008,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9658566117286682,0.4520748555660248,0.4288177192211151,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.92152202129364,0.3978343605995178,0.279161125421524,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.914862871170044,0.3902680575847626,0.3708993196487427,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7235019207000732,0.1895739287137985,0.8629496097564697,284.90533447265625,284.95001220703125,300.9172058105469,297.1871337890625,298.8096008300781,297.18096923828125,284.9083251953125,1.0,0.4999482631683349,0.6667422652244568,0.6667422652244568,1.0,1.0,-2.6725001335144043,1.1608872413635254,1.511612892150879,0.5548522472381592,0.8782109022140503,0.8782109022140503,0.0,109.28778076171876,146.0,67016.9140625,0.0,1582.5152587890625,1.0,278.8569641113281,283.2499694824219,300.2059936523437,304.5833435058594,293.1499938964844,293.1499938964844,279.1499938964844,38223.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817729651927948,1.0,0.0,0.0,3.6443893909454346,3.644413709640503,8.862226650308003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.5390625,0.0,1543.548828125,1895.4371337890625,0.0,2634.548828125,0.9060652256011964,1.0,0.0,3.0,1.0,0.0
17757660,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8239296674728394,0.3143334686756134,0.2848048806190491,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9317322373390198,0.4537729918956756,0.4306392967700958,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8894234299659729,0.3988969624042511,0.28012216091156,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8834562301635742,0.3909214735031128,0.3718742132186889,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6996906995773315,0.1895409971475601,0.8649942278862,285.02056884765625,284.95001220703125,300.97039794921875,297.210693359375,298.8332214355469,297.1837463378906,285.01824951171875,1.0,0.5108227133750916,0.6647829413414001,0.6647829413414001,1.0,1.0,-2.680148839950561,1.163374900817871,1.5167739391326904,0.5554199814796448,0.9874929189682008,0.9874929189682008,0.0,123.77497100830078,164.0,66746.140625,0.0,1659.4996337890625,1.0,279.1432800292969,283.3661804199219,300.1962280273437,304.48095703125,293.1499938964844,293.1499938964844,278.8500061035156,32834.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114174008369446,1.0,0.0,0.0,3.7802014350891113,3.780225992202759,9.535053777653956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.03125,0.0,1658.3753662109375,1895.4371337890625,0.0,2576.252197265625,0.9321187734603882,1.0,0.0,3.0,1.0,0.0
17757720,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8239296674728394,0.3143334686756134,0.2848048806190491,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9317322373390198,0.4537729918956756,0.4306392967700958,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8894234299659729,0.3988969624042511,0.28012216091156,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8834562301635742,0.3909214735031128,0.3718742132186889,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6996906995773315,0.1895409971475601,0.8649942278862,285.02056884765625,284.95001220703125,300.97039794921875,297.210693359375,298.8332214355469,297.1837463378906,285.01824951171875,1.0,0.5108227133750916,0.6647829413414001,0.6647829413414001,1.0,1.0,-2.680148839950561,1.163374900817871,1.5167739391326904,0.5554199814796448,0.9874929189682008,0.9874929189682008,0.0,123.77497100830078,164.0,66746.140625,0.0,1659.4996337890625,1.0,279.1432800292969,283.3661804199219,300.1962280273437,304.48095703125,293.1499938964844,293.1499938964844,278.8500061035156,32834.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114174008369446,1.0,0.0,0.0,3.7802014350891113,3.780225992202759,9.535053777653956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.03125,0.0,1658.3753662109375,1895.4371337890625,0.0,2576.252197265625,0.9321187734603882,1.0,0.0,3.0,1.0,0.0
17757780,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7988365292549133,0.3136264979839325,0.285052627325058,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9004456996917725,0.45479416847229,0.4324630498886108,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8620313405990601,0.399073839187622,0.2809150516986847,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8562288284301758,0.3907550573348999,0.3726037442684173,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6768013834953308,0.1890849024057388,0.8666356801986694,284.89996337890625,284.95001220703125,301.0235900878906,297.2341613769531,298.85260009765625,297.1793518066406,284.9031677246094,1.0,0.5225390791893005,0.6628235578536987,0.6628235578536987,1.0,1.0,-2.6864466667175293,1.165167212486267,1.5212793350219729,0.5557725429534912,0.8848876953125,0.8848876953125,0.0,140.17994689941406,182.0,67550.03125,0.0,1743.7066650390625,1.0,278.8566589355469,283.23419189453125,300.2514038085937,304.6642761230469,293.1499938964844,293.1499938964844,279.1499938964844,38374.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184703588485718,1.0,0.0,0.0,3.685945510864258,3.685970306396485,9.065486210602104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.537109375,0.0,1591.470947265625,1895.4371337890625,0.0,2641.40380859375,0.915389120578766,1.0,0.0,3.0,1.0,0.0
17757840,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7988365292549133,0.3136264979839325,0.285052627325058,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9004456996917725,0.45479416847229,0.4324630498886108,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8620313405990601,0.399073839187622,0.2809150516986847,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8562288284301758,0.3907550573348999,0.3726037442684173,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6768013834953308,0.1890849024057388,0.8666356801986694,284.89996337890625,284.95001220703125,301.0235900878906,297.2341613769531,298.85260009765625,297.1793518066406,284.9031677246094,1.0,0.5225390791893005,0.6628235578536987,0.6628235578536987,1.0,1.0,-2.6864466667175293,1.165167212486267,1.5212793350219729,0.5557725429534912,0.8848876953125,0.8848876953125,0.0,140.17994689941406,182.0,67550.03125,0.0,1743.7066650390625,1.0,278.8566589355469,283.23419189453125,300.2514038085937,304.6642761230469,293.1499938964844,293.1499938964844,279.1499938964844,38374.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184703588485718,1.0,0.0,0.0,3.685945510864258,3.685970306396485,9.065486210602104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.537109375,0.0,1591.470947265625,1895.4371337890625,0.0,2641.40380859375,0.915389120578766,1.0,0.0,3.0,1.0,0.0
17757900,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7871032357215881,0.3136284053325653,0.2851442992687225,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8877653479576111,0.4556715786457062,0.4333880841732025,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8502599000930786,0.3995192348957062,0.2812943458557129,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.844549834728241,0.3909395337104797,0.3729181885719299,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6667089462280273,0.1889653354883194,0.867246687412262,285.0316467285156,284.95001220703125,301.0501708984375,297.2458801269531,298.86407470703125,297.1803283691406,285.0359191894531,1.0,0.5285093188285828,0.6618438959121704,0.6618438959121704,1.0,1.0,-2.6892313957214355,1.165899395942688,1.523331880569458,0.5557703375816345,0.977188229560852,0.977188229560852,0.0,148.7310028076172,182.0,66934.3515625,0.0,1787.017578125,1.0,279.1031188964844,283.3756408691406,300.2174377441406,304.4700622558594,293.1499938964844,293.1499938964844,279.1499938964844,33899.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130585551261902,1.0,0.0,0.0,3.7385525703430176,3.738577127456665,9.32610419113189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.4892578125,0.0,1617.838623046875,1895.4371337890625,0.0,2591.38720703125,0.925442099571228,1.0,0.0,3.0,1.0,0.0
17757960,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7770862579345703,0.3138025403022766,0.2855814695358276,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8769059777259827,0.4567256867885589,0.4346690475940704,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8403674960136414,0.4001595675945282,0.2819488942623138,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8346632719039917,0.3912845253944397,0.3735347390174866,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6581377983093262,0.1889368891716003,0.8685593008995056,285.0230407714844,284.95001220703125,301.0767822265625,297.257568359375,298.876708984375,297.1831970214844,285.02105712890625,1.0,0.534638524055481,0.6609148383140564,0.6609148383140564,1.0,1.0,-2.694398641586304,1.1677653789520264,1.5266332626342771,0.5564033389091492,0.9986439347267152,0.9986439347267152,0.0,157.16505432128906,170.0,67234.546875,0.0,1833.4705810546875,1.0,279.143310546875,283.3585205078125,300.2421264648437,304.5585327148437,293.1499938964844,293.1499938964844,278.8500061035156,32962.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119678497314453,1.0,0.0,0.0,3.814545154571533,3.814570188522339,9.709095820653602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.552734375,0.0,1700.30615234375,1895.4371337890625,0.0,2581.32666015625,0.940115451812744,1.0,0.0,3.0,1.0,0.0
17758020,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7703984975814819,0.3130627274513244,0.2853864133358001,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8705790042877197,0.4578088521957397,0.4361638128757477,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8343191742897034,0.4003928005695343,0.282469093799591,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8283959627151489,0.3910606801509857,0.3737814128398895,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6524586081504822,0.1884210854768753,0.8678795695304871,284.8942565917969,284.95001220703125,301.1300048828125,297.2808837890625,298.8959655761719,297.1791076660156,284.8973999023437,1.0,0.5377312302589417,0.6590567231178284,0.6590567231178284,1.0,1.0,-2.696078062057495,1.167397141456604,1.5286809206008911,0.5557135343551636,0.8899475932121277,0.8899475932121277,0.0,162.83364868164062,158.0,67971.09375,0.0,1862.0557861328125,1.0,278.8564147949219,283.2192687988281,300.29718017578125,304.74029541015625,293.1499938964844,293.1499938964844,279.1499938964844,38510.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188326358795166,1.0,0.0,0.0,3.721206665039064,3.7212319374084473,9.23976415379002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.2412109375,0.0,1632.990478515625,1895.4371337890625,0.0,2644.7578125,0.923251450061798,1.0,0.0,3.0,1.0,0.0
17758080,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7703984975814819,0.3130627274513244,0.2853864133358001,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8705790042877197,0.4578088521957397,0.4361638128757477,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8343191742897034,0.4003928005695343,0.282469093799591,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8283959627151489,0.3910606801509857,0.3737814128398895,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6524586081504822,0.1884210854768753,0.8678795695304871,284.8942565917969,284.95001220703125,301.1300048828125,297.2808837890625,298.8959655761719,297.1791076660156,284.8973999023437,1.0,0.5377312302589417,0.6590567231178284,0.6590567231178284,1.0,1.0,-2.696078062057495,1.167397141456604,1.5286809206008911,0.5557135343551636,0.8899475932121277,0.8899475932121277,0.0,162.83364868164062,158.0,67971.09375,0.0,1862.0557861328125,1.0,278.8564147949219,283.2192687988281,300.29718017578125,304.74029541015625,293.1499938964844,293.1499938964844,279.1499938964844,38510.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188326358795166,1.0,0.0,0.0,3.721206665039064,3.7212319374084473,9.23976415379002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.2412109375,0.0,1632.990478515625,1895.4371337890625,0.0,2644.7578125,0.923251450061798,1.0,0.0,3.0,1.0,0.0
17758140,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7728399634361267,0.3133552670478821,0.2852687537670135,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8744926452636719,0.4598443210124969,0.4376962780952453,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.837411105632782,0.4016496837139129,0.283042311668396,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8310621380805969,0.3916464149951935,0.3739834129810333,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6542288661003113,0.1883390992879867,0.8663825988769531,285.01806640625,284.95001220703125,301.1832580566406,297.3041687011719,298.9203796386719,297.1842041015625,285.0157775878906,1.0,0.5361928939819336,0.6571986079216003,0.6571986079216003,1.0,1.0,-2.69690489768982,1.1666476726531982,1.530257225036621,0.5546038150787354,1.0,1.0,0.0,160.6125030517578,146.0,67468.59375,0.0,1853.1097412109373,1.0,279.14373779296875,283.3470153808594,300.28662109375,304.6223449707031,293.1499938964844,293.1499938964844,278.8500061035156,33238.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119059205055237,1.0,0.0,0.0,3.8387610912323,3.838786602020264,9.832760952122044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.8876953125,0.0,1731.7623291015625,1895.4371337890625,0.0,2580.755859375,0.9456335306167604,1.0,0.0,3.0,1.0,0.0
17758200,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7728399634361267,0.3133552670478821,0.2852687537670135,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8744926452636719,0.4598443210124969,0.4376962780952453,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.837411105632782,0.4016496837139129,0.283042311668396,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8310621380805969,0.3916464149951935,0.3739834129810333,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6542288661003113,0.1883390992879867,0.8663825988769531,285.01806640625,284.95001220703125,301.1832580566406,297.3041687011719,298.9203796386719,297.1842041015625,285.0157775878906,1.0,0.5361928939819336,0.6571986079216003,0.6571986079216003,1.0,1.0,-2.69690489768982,1.1666476726531982,1.530257225036621,0.5546038150787354,1.0,1.0,0.0,160.6125030517578,146.0,67468.59375,0.0,1853.1097412109373,1.0,279.14373779296875,283.3470153808594,300.28662109375,304.6223449707031,293.1499938964844,293.1499938964844,278.8500061035156,33238.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119059205055237,1.0,0.0,0.0,3.8387610912323,3.838786602020264,9.832760952122044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.8876953125,0.0,1731.7623291015625,1895.4371337890625,0.0,2580.755859375,0.9456335306167604,1.0,0.0,3.0,1.0,0.0
17758260,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7796146869659424,0.3128248453140259,0.2848166823387146,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8834546804428101,0.461087703704834,0.4388768672943115,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8449962735176086,0.4021356999874115,0.283392995595932,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8381161689758301,0.3915640711784363,0.3738934993743896,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6597625613212585,0.1879955381155014,0.8642176985740662,284.8902893066406,284.95001220703125,301.2365417480469,297.327392578125,298.9403381347656,297.1817321777344,284.8936767578125,1.0,0.5319494009017944,0.6554149389266968,0.6554149389266968,1.0,1.0,-2.6954996585845947,1.1648555994033811,1.5306439399719238,0.5531162023544312,0.8898723125457764,0.8898723125457764,0.0,154.541748046875,134.0,68109.2578125,0.0,1823.082763671875,1.0,278.85614013671875,283.2110290527344,300.3410949707031,304.79473876953125,293.1499938964844,293.1499938964844,279.1499938964844,38762.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182087540626526,1.0,0.0,0.0,3.73525619506836,3.735281467437744,9.309665074397344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.3701171875,0.0,1651.25537109375,1895.4371337890625,0.0,2638.98291015625,0.9265379309654236,1.0,0.0,3.0,1.0,0.0
17758320,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7796146869659424,0.3128248453140259,0.2848166823387146,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8834546804428101,0.461087703704834,0.4388768672943115,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8449962735176086,0.4021356999874115,0.283392995595932,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8381161689758301,0.3915640711784363,0.3738934993743896,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6597625613212585,0.1879955381155014,0.8642176985740662,284.8902893066406,284.95001220703125,301.2365417480469,297.327392578125,298.9403381347656,297.1817321777344,284.8936767578125,1.0,0.5319494009017944,0.6554149389266968,0.6554149389266968,1.0,1.0,-2.6954996585845947,1.1648555994033811,1.5306439399719238,0.5531162023544312,0.8898723125457764,0.8898723125457764,0.0,154.541748046875,134.0,68109.2578125,0.0,1823.082763671875,1.0,278.85614013671875,283.2110290527344,300.3410949707031,304.79473876953125,293.1499938964844,293.1499938964844,279.1499938964844,38762.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182087540626526,1.0,0.0,0.0,3.73525619506836,3.735281467437744,9.309665074397344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.3701171875,0.0,1651.25537109375,1895.4371337890625,0.0,2638.98291015625,0.9265379309654236,1.0,0.0,3.0,1.0,0.0
17758380,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7910088896751404,0.3133135735988617,0.2846317589282989,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8975918889045715,0.4632939994335174,0.4403077363967895,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8573740124702454,0.4036524593830108,0.2839536666870117,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8497174382209778,0.3923004269599914,0.3739761412143707,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6691638231277466,0.1880977600812912,0.8623108863830566,285.0180358886719,284.95001220703125,301.28985595703125,297.3505249023437,298.96563720703125,297.1885070800781,285.0158996582031,1.0,0.5261295437812805,0.653631329536438,0.653631329536438,1.0,1.0,-2.6954710483551025,1.1637203693389893,1.5317506790161133,0.5518000721931458,1.0,1.0,0.0,145.685302734375,122.0,67569.28125,0.0,1782.35302734375,1.0,279.143798828125,283.343017578125,300.3314208984375,304.6742248535156,293.1499938964844,293.1499938964844,278.8500061035156,33365.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109520077705383,1.0,0.0,0.0,3.8479976654052734,3.848023176193237,9.880135394269018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.8056640625,0.0,1744.03076171875,1895.4371337890625,0.0,2571.962890625,0.9478051662445068,1.0,0.0,3.0,1.0,0.0
17758440,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7910088896751404,0.3133135735988617,0.2846317589282989,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8975918889045715,0.4632939994335174,0.4403077363967895,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8573740124702454,0.4036524593830108,0.2839536666870117,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8497174382209778,0.3923004269599914,0.3739761412143707,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6691638231277466,0.1880977600812912,0.8623108863830566,285.0180358886719,284.95001220703125,301.28985595703125,297.3505249023437,298.96563720703125,297.1885070800781,285.0158996582031,1.0,0.5261295437812805,0.653631329536438,0.653631329536438,1.0,1.0,-2.6954710483551025,1.1637203693389893,1.5317506790161133,0.5518000721931458,1.0,1.0,0.0,145.685302734375,122.0,67569.28125,0.0,1782.35302734375,1.0,279.143798828125,283.343017578125,300.3314208984375,304.6742248535156,293.1499938964844,293.1499938964844,278.8500061035156,33365.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109520077705383,1.0,0.0,0.0,3.8479976654052734,3.848023176193237,9.880135394269018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.8056640625,0.0,1744.03076171875,1895.4371337890625,0.0,2571.962890625,0.9478051662445068,1.0,0.0,3.0,1.0,0.0
17758500,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.798095703125,0.3132249712944031,0.2845969200134277,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9063034653663636,0.464080810546875,0.4410816431045532,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8651465177536011,0.4041102528572082,0.2842991352081299,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8570308089256287,0.3924148678779602,0.3740848302841186,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6751503348350525,0.1880571544170379,0.8616244196891785,284.87091064453125,284.95001220703125,301.3165283203125,297.3620910644531,298.9765625,297.1889953613281,284.8648376464844,1.0,0.5229098200798035,0.6527394652366638,0.6527394652366638,1.0,1.0,-2.696084499359131,1.1634234189987185,1.532661199569702,0.5513736605644226,0.9039718508720398,0.9039718508720398,0.0,140.70135498046875,122.0,68507.40625,0.0,1760.3599853515625,1.0,278.8934020996094,283.17706298828125,300.3894958496094,304.9132385253906,293.1499938964844,293.1499938964844,278.8500061035156,36908.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163115978240967,1.0,0.0,0.0,3.829563856124878,3.82958984375,9.78570028564718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.5419921875,0.0,1749.4013671875,1895.4371337890625,0.0,2621.43359375,0.9441863894462584,1.0,0.0,3.0,1.0,0.0
17758560,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8049962520599365,0.3129398226737976,0.284184992313385,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9155917167663574,0.4646772146224975,0.4414762556552887,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8729471564292908,0.4043675661087036,0.2843577861785888,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8644074201583862,0.3923444151878357,0.3738602995872497,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6811405420303345,0.1879177987575531,0.860190212726593,284.8910827636719,284.95001220703125,301.3432006835937,297.3736267089844,298.986083984375,297.1870422363281,284.8944091796875,1.0,0.5194059610366821,0.651901125907898,0.651901125907898,1.0,1.0,-2.694143295288086,1.1619665622711182,1.5321767330169678,0.5503302812576294,0.8918743133544922,0.8918743133544922,0.0,135.7974853515625,110.0,68213.8203125,0.0,1734.962646484375,1.0,278.8564758300781,283.2075500488281,300.38653564453125,304.8475341796875,293.1499938964844,293.1499938964844,279.1499938964844,38769.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170925378799438,1.0,0.0,0.0,3.7442779541015625,3.7443034648895264,9.35469074647699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.228515625,0.0,1661.8662109375,1895.4371337890625,0.0,2628.655029296875,0.9285263419151306,1.0,0.0,3.0,1.0,0.0
17758620,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.818491518497467,0.3134048879146576,0.2839744091033935,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9350064992904664,0.4665160477161407,0.442554771900177,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8889070749282837,0.4057158529758453,0.2847989797592163,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8795709013938904,0.3929890096187591,0.3738572001457214,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6933477520942688,0.188085526227951,0.858637809753418,285.02960205078125,284.95001220703125,301.3858947753906,297.3920593261719,299.0065612792969,297.19287109375,285.0273742675781,1.0,0.5135884881019592,0.6505597233772278,0.6505597233772278,1.0,1.0,-2.6938395500183105,1.160961389541626,1.532878279685974,0.5492262244224548,1.0,1.0,0.0,127.0840301513672,110.0,67607.25,0.0,1694.5091552734375,1.0,279.1360168457031,283.3503112792969,300.36474609375,304.69482421875,293.1499938964844,293.1499938964844,279.1499938964844,33298.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099643588066101,1.0,0.0,0.0,3.835707426071167,3.835732698440552,9.817122190725058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.423828125,0.0,1728.518798828125,1895.4371337890625,0.0,2562.864990234375,0.945375382900238,1.0,0.0,3.0,1.0,0.0
17758680,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8223697543144226,0.3135429322719574,0.2840293049812317,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.940688133239746,0.4669983983039856,0.4429336786270141,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8936765789985657,0.4060860276222229,0.2849984169006347,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8841267824172974,0.3931775093078613,0.373954027891159,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6969907283782959,0.188151016831398,0.8584976196289062,285.0209655761719,284.95001220703125,301.3965759277344,297.39666748046875,299.0118408203125,297.194580078125,285.0190734863281,1.0,0.5121325254440308,0.6502243876457214,0.6502243876457214,1.0,1.0,-2.6945483684539795,1.1610709428787231,1.5334774255752563,0.5491589307785034,1.0,1.0,0.0,124.76416015625,98.0,67668.4921875,0.0,1684.886474609375,1.0,279.14385986328125,283.3418884277344,300.3775329589844,304.7274475097656,293.1499938964844,293.1499938964844,278.8500061035156,33460.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098580837249756,1.0,0.0,0.0,3.854551553726196,3.85457706451416,9.91381853054918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.6064453125,0.0,1752.8050537109375,1895.4371337890625,0.0,2561.886474609375,0.9493241906166076,1.0,0.0,3.0,1.0,0.0
17758740,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8420524597167969,0.3132548630237579,0.2836179733276367,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9680421352386476,0.4684648811817169,0.4441384077072143,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9194241762161256,0.4069757163524627,0.2854923605918884,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9079483151435852,0.3932933807373047,0.3738623857498169,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7153676748275757,0.1880753934383392,0.8566398024559021,284.8925170898437,284.95001220703125,301.45001220703125,297.419677734375,299.03240966796875,297.1932983398437,284.89532470703125,1.0,0.5045403838157654,0.6485476493835449,0.6485476493835449,1.0,1.0,-2.6937594413757324,1.1595747470855713,1.534184813499451,0.5478310585021973,0.8953489065170288,0.8953489065170288,0.0,113.6448974609375,86.0,68358.828125,0.0,1632.67919921875,1.0,278.8568115234375,283.2035522460937,300.4324645996094,304.9027404785156,293.1499938964844,293.1499938964844,279.1499938964844,38649.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160219788551331,1.0,0.0,0.0,3.756349802017212,3.756375312805176,9.415108479515766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.4287109375,0.0,1675.142822265625,1895.4371337890625,0.0,2618.756103515625,0.931093692779541,1.0,0.0,3.0,1.0,0.0
17758800,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8420524597167969,0.3132548630237579,0.2836179733276367,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9680421352386476,0.4684648811817169,0.4441384077072143,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9194241762161256,0.4069757163524627,0.2854923605918884,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9079483151435852,0.3932933807373047,0.3738623857498169,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7153676748275757,0.1880753934383392,0.8566398024559021,284.8925170898437,284.95001220703125,301.45001220703125,297.419677734375,299.03240966796875,297.1932983398437,284.89532470703125,1.0,0.5045403838157654,0.6485476493835449,0.6485476493835449,1.0,1.0,-2.6937594413757324,1.1595747470855713,1.534184813499451,0.5478310585021973,0.8953489065170288,0.8953489065170288,0.0,113.6448974609375,86.0,68358.828125,0.0,1632.67919921875,1.0,278.8568115234375,283.2035522460937,300.4324645996094,304.9027404785156,293.1499938964844,293.1499938964844,279.1499938964844,38649.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160219788551331,1.0,0.0,0.0,3.756349802017212,3.756375312805176,9.415108479515766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.4287109375,0.0,1675.142822265625,1895.4371337890625,0.0,2618.756103515625,0.931093692779541,1.0,0.0,3.0,1.0,0.0
17758860,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8798370957374573,0.3180804252624511,0.2863491773605346,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.4754266142845154,0.4404275417327881,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.966497004032135,0.4130801856517792,0.2884636521339416,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9547863006591796,0.3985309898853302,0.377086192369461,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7474613785743713,0.1930986493825912,0.8710294961929321,285.060302734375,284.95001220703125,301.50390625,297.4396057128906,299.0832214355469,297.24267578125,285.0594177246094,1.0,0.4979753494262695,0.6469043493270874,0.6469043493270874,1.0,1.0,-2.71453070640564,1.168063044548035,1.546467661857605,0.5520975589752197,1.0,1.0,0.0,99.83625030517578,104.0,68244.4765625,0.0,1600.400146484375,1.0,279.1436462402344,283.3671875,300.425537109375,304.8062438964844,293.1499938964844,293.1499938964844,278.8500061035156,33635.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809642493724823,1.0,0.0,0.0,3.863603115081787,3.86362886428833,9.96043468148855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.7392578125,0.0,1765.3212890625,1895.4371337890625,0.0,2559.901123046875,0.9515072703361512,1.0,0.0,3.0,1.0,0.0
17758920,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8798370957374573,0.3180804252624511,0.2863491773605346,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.4754266142845154,0.4404275417327881,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.966497004032135,0.4130801856517792,0.2884636521339416,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9547863006591796,0.3985309898853302,0.377086192369461,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7474613785743713,0.1930986493825912,0.8710294961929321,285.060302734375,284.95001220703125,301.50390625,297.4396057128906,299.0832214355469,297.24267578125,285.0594177246094,1.0,0.4979753494262695,0.6469043493270874,0.6469043493270874,1.0,1.0,-2.71453070640564,1.168063044548035,1.546467661857605,0.5520975589752197,1.0,1.0,0.0,99.83625030517578,104.0,68244.4765625,0.0,1600.400146484375,1.0,279.1436462402344,283.3671875,300.425537109375,304.8062438964844,293.1499938964844,293.1499938964844,278.8500061035156,33635.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809642493724823,1.0,0.0,0.0,3.863603115081787,3.86362886428833,9.96043468148855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.7392578125,0.0,1765.3212890625,1895.4371337890625,0.0,2559.901123046875,0.9515072703361512,1.0,0.0,3.0,1.0,0.0
17758980,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8875686526298523,0.3198536932468414,0.288534551858902,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.4825702607631683,0.4325609505176544,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9750468134880066,0.4162842929363251,0.2911434471607208,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9635084271430968,0.4011185467243194,0.380078375339508,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7561094760894775,0.1961508095264434,0.8866007924079895,284.9177551269531,284.95001220703125,301.5586853027344,297.45367431640625,299.1247253417969,297.2751159667969,284.9208984375,1.0,0.5009728670120239,0.6452610492706299,0.6452610492706299,1.0,1.0,-2.735987901687622,1.1770530939102173,1.5589348077774048,0.5553589463233948,0.9324399828910828,0.9324399828910828,0.0,98.72210693359376,122.0,69692.859375,0.0,1624.4683837890625,1.0,278.8563842773437,283.20294189453125,300.4777526855469,305.02362060546875,293.1499938964844,293.1499938964844,278.54998779296875,37083.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179542422294617,1.0,0.0,0.0,3.829994440078736,3.8300204277038574,9.787900125957094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.2431640625,0.0,1751.30126953125,1895.4371337890625,0.0,2636.627197265625,0.9465017914772034,1.0,0.0,3.0,1.0,0.0
17759040,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8875686526298523,0.3198536932468414,0.288534551858902,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.4825702607631683,0.4325609505176544,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9750468134880066,0.4162842929363251,0.2911434471607208,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9635084271430968,0.4011185467243194,0.380078375339508,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7561094760894775,0.1961508095264434,0.8866007924079895,284.9177551269531,284.95001220703125,301.5586853027344,297.45367431640625,299.1247253417969,297.2751159667969,284.9208984375,1.0,0.5009728670120239,0.6452610492706299,0.6452610492706299,1.0,1.0,-2.735987901687622,1.1770530939102173,1.5589348077774048,0.5553589463233948,0.9324399828910828,0.9324399828910828,0.0,98.72210693359376,122.0,69692.859375,0.0,1624.4683837890625,1.0,278.8563842773437,283.20294189453125,300.4777526855469,305.02362060546875,293.1499938964844,293.1499938964844,278.54998779296875,37083.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179542422294617,1.0,0.0,0.0,3.829994440078736,3.8300204277038574,9.787900125957094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.2431640625,0.0,1751.30126953125,1895.4371337890625,0.0,2636.627197265625,0.9465017914772034,1.0,0.0,3.0,1.0,0.0
17759100,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8837432861328125,0.3202148973941803,0.2890506088733673,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.4849942326545715,0.4388421773910522,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9715457558631896,0.4173430204391479,0.2920325100421905,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9595147371292114,0.4018649458885193,0.3809926211833954,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.7541049122810364,0.1971722841262817,0.8921540379524231,284.8327941894531,284.95001220703125,301.5863952636719,297.4586181640625,299.14080810546875,297.2823791503906,284.8352355957031,1.0,0.5048239231109619,0.6444393396377563,0.6444393396377563,1.0,1.0,-2.7529892921447754,1.1844003200531006,1.5685889720916748,0.5587859749794006,0.8516852855682373,0.8516852855682373,0.0,100.78996276855467,122.0,70600.453125,0.0,1658.9259033203125,1.0,278.5961608886719,283.09716796875,300.4986572265625,305.1853942871094,293.1499938964844,293.1499938964844,278.54998779296875,40703.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228785991668701,1.0,0.0,0.0,3.7456421852111816,3.7456679344177246,9.361509114569344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.412109375,0.0,1678.3170166015625,1895.4371337890625,0.0,2682.258056640625,0.9277999401092528,1.0,0.0,3.0,1.0,0.0
