time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759160,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.876906156539917,0.3206003904342651,0.289421409368515,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.4864331781864166,0.4495476484298706,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9646881222724916,0.4184209704399109,0.2928011119365692,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.951925814151764,0.4025714695453644,0.3817227482795715,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7495107054710388,0.198039248585701,0.8967317342758179,284.9131774902344,284.95001220703125,301.6142883300781,297.4622802734375,299.1535339355469,297.2839050292969,284.9171142578125,1.0,0.5099209547042847,0.6432669758796692,0.6432669758796692,1.0,1.0,-2.773595094680786,1.1931737661361694,1.5804213285446167,0.5628433227539062,0.8798621296882629,0.8798621296882629,0.0,104.07194519042967,140.0,70798.5625,0.0,1704.8848876953125,1.0,278.55718994140625,283.1666259765625,300.4786682128906,305.1020812988281,293.1499938964844,293.1499938964844,278.8500061035156,39056.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233727812767029,1.0,0.0,0.0,3.6693272590637207,3.6693520545959473,8.983926704786427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.3583984375,0.0,1577.7681884765625,1895.4371337890625,0.0,2686.84423828125,0.9129736423492432,1.0,0.0,3.0,1.0,0.0
17759220,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8537378907203674,0.322213739156723,0.2910875380039215,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9851459860801696,0.4880492687225342,0.4623406529426574,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9374846816062928,0.4215228855609894,0.2950983047485351,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9230982661247252,0.404661625623703,0.3839484453201294,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7320823669433594,0.199829563498497,0.9067267179489136,285.0485534667969,284.95001220703125,301.67059326171875,297.4657592773437,299.1762390136719,297.2825622558594,285.0470886230469,1.0,0.5222156643867493,0.6409221887588501,0.6409221887588501,1.0,1.0,-2.808711051940918,1.2077264785766602,1.6009845733642578,0.5697968602180481,1.0,1.0,0.0,115.53868103027344,158.0,71053.1484375,0.0,1812.6114501953125,1.0,278.8434143066406,283.2919616699219,300.4610900878906,305.0277099609375,293.1499938964844,293.1499938964844,278.54998779296875,32831.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191502094268799,1.0,0.0,0.0,3.819184541702272,3.819209575653076,9.732726766742417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.8623046875,0.0,1704.862548828125,1895.4371337890625,0.0,2647.698486328125,0.9407649040222168,1.0,0.0,3.0,1.0,0.0
17759280,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8537378907203674,0.322213739156723,0.2910875380039215,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9851459860801696,0.4880492687225342,0.4623406529426574,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9374846816062928,0.4215228855609894,0.2950983047485351,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9230982661247252,0.404661625623703,0.3839484453201294,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7320823669433594,0.199829563498497,0.9067267179489136,285.0485534667969,284.95001220703125,301.67059326171875,297.4657592773437,299.1762390136719,297.2825622558594,285.0470886230469,1.0,0.5222156643867493,0.6409221887588501,0.6409221887588501,1.0,1.0,-2.808711051940918,1.2077264785766602,1.6009845733642578,0.5697968602180481,1.0,1.0,0.0,115.53868103027344,158.0,71053.1484375,0.0,1812.6114501953125,1.0,278.8434143066406,283.2919616699219,300.4610900878906,305.0277099609375,293.1499938964844,293.1499938964844,278.54998779296875,32831.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191502094268799,1.0,0.0,0.0,3.819184541702272,3.819209575653076,9.732726766742417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.8623046875,0.0,1704.862548828125,1895.4371337890625,0.0,2647.698486328125,0.9407649040222168,1.0,0.0,3.0,1.0,0.0
17759340,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8257865309715271,0.3224166631698608,0.2922147512435913,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9519987106323242,0.4893797934055328,0.4642689526081085,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9018185138702391,0.4233145117759704,0.2970699965953827,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8889670372009277,0.4055609405040741,0.3857452869415283,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7090085744857788,0.2007227092981338,0.9148029685020448,284.9118957519531,284.95001220703125,301.7275695800781,297.4645690917969,299.1940612792969,297.2739562988281,284.9140014648437,1.0,0.5350730419158936,0.638577401638031,0.638577401638031,1.0,1.0,-2.8263580799102783,1.2141481637954712,1.6122099161148071,0.5722511410713196,0.9137146472930908,0.9137146472930908,0.0,131.87518310546875,176.0,72254.125,0.0,1918.9447021484373,1.0,278.55682373046875,283.1343994140625,300.4910583496094,305.2186889648437,293.1499938964844,293.1499938964844,278.25,37343.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279188871383667,1.0,0.0,0.0,3.771357536315918,3.771383047103882,9.490491379438026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.7021484375,0.0,1682.8082275390625,1895.4371337890625,0.0,2729.080810546875,0.9335127472877502,1.0,0.0,3.0,1.0,0.0
17759400,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8257865309715271,0.3224166631698608,0.2922147512435913,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9519987106323242,0.4893797934055328,0.4642689526081085,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9018185138702391,0.4233145117759704,0.2970699965953827,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8889670372009277,0.4055609405040741,0.3857452869415283,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7090085744857788,0.2007227092981338,0.9148029685020448,284.9118957519531,284.95001220703125,301.7275695800781,297.4645690917969,299.1940612792969,297.2739562988281,284.9140014648437,1.0,0.5350730419158936,0.638577401638031,0.638577401638031,1.0,1.0,-2.8263580799102783,1.2141481637954712,1.6122099161148071,0.5722511410713196,0.9137146472930908,0.9137146472930908,0.0,131.87518310546875,176.0,72254.125,0.0,1918.9447021484373,1.0,278.55682373046875,283.1343994140625,300.4910583496094,305.2186889648437,293.1499938964844,293.1499938964844,278.25,37343.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279188871383667,1.0,0.0,0.0,3.771357536315918,3.771383047103882,9.490491379438026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.7021484375,0.0,1682.8082275390625,1895.4371337890625,0.0,2729.080810546875,0.9335127472877502,1.0,0.0,3.0,1.0,0.0
17759460,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8003913164138794,0.3223426938056946,0.2927464246749878,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9185195565223694,0.4909983873367309,0.4663281440734863,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8736474514007568,0.4248305559158325,0.298582524061203,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.860945999622345,0.4060996174812317,0.3869154155254364,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6862745881080627,0.2011783570051193,0.9202856421470642,284.90386962890625,284.95001220703125,301.7850952148437,297.458984375,299.21173095703125,297.2658996582031,284.9053039550781,1.0,0.54796302318573,0.635911762714386,0.635911762714386,1.0,1.0,-2.839285135269165,1.2181048393249512,1.6211804151535034,0.5731804370880127,0.8544937968254089,0.8544937968254089,0.0,149.63087463378906,194.0,72592.96875,0.0,2025.563232421875,1.0,278.2576904296875,283.10186767578125,300.4701232910156,305.2330017089844,293.1499938964844,293.1499938964844,278.54998779296875,39607.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832211434841156,1.0,0.0,0.0,3.581754446029663,3.581778287887573,8.560219271203096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.404296875,0.0,1485.0428466796875,1895.4371337890625,0.0,2769.041748046875,0.8937528133392334,1.0,0.0,3.0,1.0,0.0
17759520,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8003913164138794,0.3223426938056946,0.2927464246749878,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9185195565223694,0.4909983873367309,0.4663281440734863,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8736474514007568,0.4248305559158325,0.298582524061203,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.860945999622345,0.4060996174812317,0.3869154155254364,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6862745881080627,0.2011783570051193,0.9202856421470642,284.90386962890625,284.95001220703125,301.7850952148437,297.458984375,299.21173095703125,297.2658996582031,284.9053039550781,1.0,0.54796302318573,0.635911762714386,0.635911762714386,1.0,1.0,-2.839285135269165,1.2181048393249512,1.6211804151535034,0.5731804370880127,0.8544937968254089,0.8544937968254089,0.0,149.63087463378906,194.0,72592.96875,0.0,2025.563232421875,1.0,278.2576904296875,283.10186767578125,300.4701232910156,305.2330017089844,293.1499938964844,293.1499938964844,278.54998779296875,39607.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832211434841156,1.0,0.0,0.0,3.581754446029663,3.581778287887573,8.560219271203096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.404296875,0.0,1485.0428466796875,1895.4371337890625,0.0,2769.041748046875,0.8937528133392334,1.0,0.0,3.0,1.0,0.0
17759580,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7800357341766357,0.3233264684677124,0.2940751910209656,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.894716739654541,0.4938875138759613,0.4694641232490539,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8529500365257263,0.4275552928447723,0.3007850348949432,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8403803706169128,0.4075455367565155,0.3887564241886139,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6688353419303894,0.2020089924335479,0.9267358779907228,285.010498046875,284.95001220703125,301.8431701660156,297.4494934082031,299.2362060546875,297.2691955566406,285.0089111328125,1.0,0.561072826385498,0.6332460641860962,0.6332460641860962,1.0,1.0,-2.85725736618042,1.2243266105651855,1.6329306364059448,0.5752356052398682,0.953877866268158,0.953877866268158,0.0,167.08761596679688,197.0,72381.515625,0.0,2140.1513671875,1.0,278.542724609375,283.209716796875,300.4375,305.102294921875,293.1499938964844,293.1499938964844,278.25,33302.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826564371585846,1.0,0.0,0.0,3.708396196365357,3.7084202766418457,9.176256412501972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.875,0.0,1578.60693359375,1895.4371337890625,0.0,2716.4873046875,0.9162075519561768,1.0,0.0,3.0,1.0,0.0
17759640,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7800357341766357,0.3233264684677124,0.2940751910209656,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.894716739654541,0.4938875138759613,0.4694641232490539,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8529500365257263,0.4275552928447723,0.3007850348949432,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8403803706169128,0.4075455367565155,0.3887564241886139,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6688353419303894,0.2020089924335479,0.9267358779907228,285.010498046875,284.95001220703125,301.8431701660156,297.4494934082031,299.2362060546875,297.2691955566406,285.0089111328125,1.0,0.561072826385498,0.6332460641860962,0.6332460641860962,1.0,1.0,-2.85725736618042,1.2243266105651855,1.6329306364059448,0.5752356052398682,0.953877866268158,0.953877866268158,0.0,167.08761596679688,197.0,72381.515625,0.0,2140.1513671875,1.0,278.542724609375,283.209716796875,300.4375,305.102294921875,293.1499938964844,293.1499938964844,278.25,33302.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826564371585846,1.0,0.0,0.0,3.708396196365357,3.7084202766418457,9.176256412501972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.875,0.0,1578.60693359375,1895.4371337890625,0.0,2716.4873046875,0.9162075519561768,1.0,0.0,3.0,1.0,0.0
17759700,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7734800577163696,0.3233722150325775,0.2945909798145294,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8875402212142944,0.4949411451816559,0.4709389805793762,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8466118574142456,0.4285299181938171,0.3018227219581604,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8339433073997498,0.4079208970069885,0.3895655274391174,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6633554697036743,0.2022421807050705,0.9294829964637756,284.880615234375,284.95001220703125,301.8723449707031,297.443359375,299.246337890625,297.267333984375,284.8778991699219,1.0,0.5657578706741333,0.6319131851196289,0.6319131851196289,1.0,1.0,-2.8651793003082275,1.226893424987793,1.6382858753204346,0.5761334896087646,0.8667615056037903,0.8667615056037903,0.0,173.61940002441406,197.0,73282.0234375,0.0,2185.413818359375,1.0,278.2964172363281,283.0616455078125,300.4751281738281,305.327392578125,293.1499938964844,293.1499938964844,278.25,37383.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322171568870544,1.0,0.0,0.0,3.678756237030029,3.6787807941436768,9.030157457345922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.2861328125,0.0,1575.8326416015625,1895.4371337890625,0.0,2769.094970703125,0.9105375409126282,1.0,0.0,3.0,1.0,0.0
17759760,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7679723501205444,0.3232879042625427,0.2947103083133697,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8816848993301392,0.4958654940128326,0.4720110893249511,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8414595127105713,0.4293704926967621,0.3025577664375305,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8286395072937012,0.408157080411911,0.3900077939033508,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6588506102561951,0.2023773491382599,0.9311695098876952,284.9175109863281,284.95001220703125,301.9016418457031,297.4364013671875,299.2556457519531,297.2639465332031,284.919189453125,1.0,0.5696043968200684,0.6307300329208374,0.6307300329208374,1.0,1.0,-2.870055913925171,1.228158473968506,1.6418973207473757,0.5763729214668274,0.8734405040740967,0.8734405040740967,0.0,179.12327575683594,185.0,73112.78125,0.0,2220.6572265625,1.0,278.2575378417969,283.0970153808594,300.454833984375,305.2476501464844,293.1499938964844,293.1499938964844,278.54998779296875,38021.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833572268486023,1.0,0.0,0.0,3.610689401626587,3.610713481903076,8.699084901309106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.25,0.0,1504.832275390625,1895.4371337890625,0.0,2781.724609375,0.8985269665718079,1.0,0.0,3.0,1.0,0.0
17759820,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7669093608856201,0.3240003287792206,0.2951663732528686,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8813328742980957,0.4983437955379486,0.4741475880146026,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8412531614303589,0.4317260086536407,0.3040474653244018,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8277713656425476,0.4092801511287689,0.390910804271698,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6581593751907349,0.2029842436313629,0.9336034059524536,285.018310546875,284.95001220703125,301.95343017578125,297.4222717285156,299.2770690917969,297.2666320800781,285.0155334472656,1.0,0.5713379383087158,0.6286476254463196,0.6286476254463196,1.0,1.0,-2.8789708614349365,1.2305240631103516,1.648446798324585,0.5768494009971619,0.968347668647766,0.968347668647766,0.0,180.899642944336,185.0,72730.90625,0.0,2244.7119140625,1.0,278.5386962890625,283.2008361816406,300.41070556640625,305.09454345703125,293.1499938964844,293.1499938964844,278.54998779296875,32881.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289182186126709,1.0,0.0,0.0,3.7311370372772217,3.73116135597229,9.289143463320216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.21875,0.0,1601.4739990234375,1895.4371337890625,0.0,2738.37744140625,0.9211486577987672,1.0,0.0,3.0,1.0,0.0
17759880,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7672809362411499,0.3240907788276672,0.2952555418014526,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.881879985332489,0.4986753463745117,0.4744669497013092,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8417550325393677,0.4320414960384369,0.3042725026607513,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8281623721122742,0.4094317555427551,0.3910566866397857,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6585038304328918,0.2030719220638275,0.9339651465415956,285.0111083984375,284.95001220703125,301.96051025390625,297.420166015625,299.27996826171875,297.2669982910156,285.0088195800781,1.0,0.5713344216346741,0.6283636689186096,0.6283636689186096,1.0,1.0,-2.880343198776245,1.230913519859314,1.6494295597076416,0.5769624710083008,0.9687291383743286,0.9687291383743286,0.0,180.6618194580078,173.0,72784.0078125,0.0,2245.914306640625,1.0,278.5429992675781,283.1936950683594,300.41326904296875,305.1099853515625,293.1499938964844,293.1499938964844,278.25,33040.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291674256324768,1.0,0.0,0.0,3.742909193038941,3.742933511734009,9.347852483188036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.794921875,0.0,1616.3057861328125,1895.4371337890625,0.0,2740.696533203125,0.9237828850746156,1.0,0.0,3.0,1.0,0.0
17759940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7717262506484985,0.3240420222282409,0.2952591478824615,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.888274073600769,0.5006096959114075,0.4763401746749878,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8475180268287659,0.4338553249835968,0.3055686354637146,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.832963764667511,0.4099816977977752,0.3916043639183044,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6627166271209717,0.2034286111593246,0.935264527797699,284.9071655273437,284.95001220703125,302.0196533203125,297.401123046875,299.2993469238281,297.2619323730469,284.9091186523437,1.0,0.5694382786750793,0.6259973049163818,0.6259973049163818,1.0,1.0,-2.886385202407837,1.2316430807113647,1.6547421216964722,0.576615035533905,0.8761599659919739,0.8761599659919739,0.0,176.6210174560547,161.0,73357.5234375,0.0,2236.48193359375,1.0,278.2570495605469,283.0738830566406,300.4200134277344,305.2339172363281,293.1499938964844,293.1499938964844,278.54998779296875,38288.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362298607826233,1.0,0.0,0.0,3.639246702194214,3.639271020889282,8.837232599034905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.115234375,0.0,1538.3135986328125,1895.4371337890625,0.0,2806.51171875,0.9050413370132446,1.0,0.0,3.0,1.0,0.0
17760000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7717262506484985,0.3240420222282409,0.2952591478824615,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.888274073600769,0.5006096959114075,0.4763401746749878,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8475180268287659,0.4338553249835968,0.3055686354637146,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.832963764667511,0.4099816977977752,0.3916043639183044,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6627166271209717,0.2034286111593246,0.935264527797699,284.9071655273437,284.95001220703125,302.0196533203125,297.401123046875,299.2993469238281,297.2619323730469,284.9091186523437,1.0,0.5694382786750793,0.6259973049163818,0.6259973049163818,1.0,1.0,-2.886385202407837,1.2316430807113647,1.6547421216964722,0.576615035533905,0.8761599659919739,0.8761599659919739,0.0,176.6210174560547,161.0,73357.5234375,0.0,2236.48193359375,1.0,278.2570495605469,283.0738830566406,300.4200134277344,305.2339172363281,293.1499938964844,293.1499938964844,278.54998779296875,38288.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362298607826233,1.0,0.0,0.0,3.639246702194214,3.639271020889282,8.837232599034905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.115234375,0.0,1538.3135986328125,1895.4371337890625,0.0,2806.51171875,0.9050413370132446,1.0,0.0,3.0,1.0,0.0
17760060,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7810125350952148,0.324967473745346,0.2955412268638611,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9001745581626892,0.5034904479980469,0.478469580411911,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8583869338035583,0.4366872608661651,0.3070988953113556,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8424575924873352,0.4113169014453888,0.3923168778419494,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6710184216499329,0.2042077928781509,0.9366096258163452,285.0062866210937,284.95001220703125,302.0790100097656,297.3797607421875,299.3246459960937,297.2667541503906,285.0041809082031,1.0,0.5654988288879395,0.6237564086914062,0.6237564086914062,1.0,1.0,-2.893589735031128,1.232998251914978,1.66059148311615,0.5764305591583252,0.9702940583229064,0.9702940583229064,0.0,168.78271484375,149.0,72892.296875,0.0,2210.27978515625,1.0,278.5431823730469,283.17755126953125,300.3714294433594,305.0776062011719,293.1499938964844,293.1499938964844,278.25,33281.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831468939781189,1.0,0.0,0.0,3.7614336013793945,3.761458158493042,9.44061071095348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.427734375,0.0,1639.755615234375,1895.4371337890625,0.0,2762.124267578125,0.9281328320503236,1.0,0.0,3.0,1.0,0.0
17760120,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7810125350952148,0.324967473745346,0.2955412268638611,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9001745581626892,0.5034904479980469,0.478469580411911,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8583869338035583,0.4366872608661651,0.3070988953113556,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8424575924873352,0.4113169014453888,0.3923168778419494,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6710184216499329,0.2042077928781509,0.9366096258163452,285.0062866210937,284.95001220703125,302.0790100097656,297.3797607421875,299.3246459960937,297.2667541503906,285.0041809082031,1.0,0.5654988288879395,0.6237564086914062,0.6237564086914062,1.0,1.0,-2.893589735031128,1.232998251914978,1.66059148311615,0.5764305591583252,0.9702940583229064,0.9702940583229064,0.0,168.78271484375,149.0,72892.296875,0.0,2210.27978515625,1.0,278.5431823730469,283.17755126953125,300.3714294433594,305.0776062011719,293.1499938964844,293.1499938964844,278.25,33281.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831468939781189,1.0,0.0,0.0,3.7614336013793945,3.761458158493042,9.44061071095348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.427734375,0.0,1639.755615234375,1895.4371337890625,0.0,2762.124267578125,0.9281328320503236,1.0,0.0,3.0,1.0,0.0
17760180,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7926436066627502,0.3250489234924316,0.2954689562320709,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9156182408332824,0.5055098533630371,0.4802180230617523,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8720771670341492,0.4386931359767914,0.3083743751049042,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8545730113983154,0.4119540154933929,0.3927394151687622,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6816022396087646,0.2046670615673065,0.9373899102211,284.905029296875,284.95001220703125,302.13848876953125,297.3564147949219,299.3448181152344,297.26318359375,284.90704345703125,1.0,0.5603758692741394,0.6215154528617859,0.6215154528617859,1.0,1.0,-2.898590564727783,1.23327374458313,1.6653167009353638,0.5758460760116577,0.8771675229072571,0.8771675229072571,0.0,159.48281860351562,137.0,73410.4140625,0.0,2172.926513671875,1.0,278.2569274902344,283.060546875,300.3741149902344,305.1922302246094,293.1499938964844,293.1499938964844,278.54998779296875,38444.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382776379585266,1.0,0.0,0.0,3.651768207550049,3.651792764663696,8.898149985725468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.033203125,0.0,1553.4324951171875,1895.4371337890625,0.0,2825.627197265625,0.9079508185386658,1.0,0.0,3.0,1.0,0.0
17760240,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7926436066627502,0.3250489234924316,0.2954689562320709,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9156182408332824,0.5055098533630371,0.4802180230617523,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8720771670341492,0.4386931359767914,0.3083743751049042,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8545730113983154,0.4119540154933929,0.3927394151687622,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6816022396087646,0.2046670615673065,0.9373899102211,284.905029296875,284.95001220703125,302.13848876953125,297.3564147949219,299.3448181152344,297.26318359375,284.90704345703125,1.0,0.5603758692741394,0.6215154528617859,0.6215154528617859,1.0,1.0,-2.898590564727783,1.23327374458313,1.6653167009353638,0.5758460760116577,0.8771675229072571,0.8771675229072571,0.0,159.48281860351562,137.0,73410.4140625,0.0,2172.926513671875,1.0,278.2569274902344,283.060546875,300.3741149902344,305.1922302246094,293.1499938964844,293.1499938964844,278.54998779296875,38444.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382776379585266,1.0,0.0,0.0,3.651768207550049,3.651792764663696,8.898149985725468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.033203125,0.0,1553.4324951171875,1895.4371337890625,0.0,2825.627197265625,0.9079508185386658,1.0,0.0,3.0,1.0,0.0
17760300,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7996559143066406,0.3254979848861694,0.2954494953155517,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9254241585731506,0.5069200992584229,0.4810976088047027,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8803489208221436,0.4401304423809051,0.3090355396270752,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8619615435600281,0.4125927090644836,0.3929356038570404,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6879433989524841,0.2050536125898361,0.9376451969146729,285.02496337890625,284.95001220703125,302.16827392578125,297.3441772460937,299.3572692871094,297.26544189453125,285.02734375,1.0,0.5575004816055298,0.6203950047492981,0.6203950047492981,1.0,1.0,-2.900956392288208,1.2333486080169678,1.6676079034805298,0.5754234194755554,0.9617125988006592,0.9617125988006592,0.0,154.31863403320312,137.0,72705.5,0.0,2151.432861328125,1.0,278.5022888183594,283.1902160644531,300.322021484375,304.9691162109375,293.1499938964844,293.1499938964844,278.54998779296875,34016.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338046073913574,1.0,0.0,0.0,3.7029738426208496,3.702998161315918,9.149441666522762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.0654296875,0.0,1577.851806640625,1895.4371337890625,0.0,2783.890625,0.9174792170524596,1.0,0.0,3.0,1.0,0.0
17760360,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8081985116004944,0.3260784149169922,0.2957392632961273,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9372530579566956,0.508467972278595,0.4823053181171417,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8903815746307373,0.4417141079902649,0.3099515438079834,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8710386753082275,0.413368284702301,0.3934118747711181,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6956321597099304,0.2055360525846481,0.9386003017425536,285.0068664550781,284.95001220703125,302.19805908203125,297.3315734863281,299.370849609375,297.2695007324219,285.00494384765625,1.0,0.5546086430549622,0.6193035244941711,0.6193035244941711,1.0,1.0,-2.905576229095459,1.23446524143219,1.671110987663269,0.5755846500396729,0.972542643547058,0.972542643547058,0.0,148.66709899902344,125.0,72909.703125,0.0,2131.310302734375,1.0,278.5430603027344,283.1672058105469,300.32257080078125,305.02984619140625,293.1499938964844,293.1499938964844,278.25,33347.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334004282951355,1.0,0.0,0.0,3.770511388778688,3.770536184310913,9.486233807365352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.2685546875,0.0,1650.9219970703125,1895.4371337890625,0.0,2780.122314453125,0.9303447604179382,1.0,0.0,3.0,1.0,0.0
17760420,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8246687650680542,0.3262312114238739,0.2956765294075012,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.960716426372528,0.5105311870574951,0.4840381741523742,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9117814302444458,0.4438772201538086,0.3112927675247192,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8903701901435852,0.4140597879886627,0.393826961517334,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7115347385406494,0.206059917807579,0.9393901824951172,284.90460205078125,284.95001220703125,302.25762939453125,297.3056640625,299.3912658691406,297.2666320800781,284.9066467285156,1.0,0.548441469669342,0.6171206831932068,0.6171206831932068,1.0,1.0,-2.910651206970215,1.2347382307052612,1.6759130954742432,0.5750260949134827,0.8788539171218872,0.8788539171218872,0.0,137.70623779296875,113.0,73428.421875,0.0,2085.534423828125,1.0,278.2568664550781,283.0487976074219,300.3231811523437,305.1423034667969,293.1499938964844,293.1499938964844,278.54998779296875,38465.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401824235916138,1.0,0.0,0.0,3.661495923995972,3.661520481109619,8.94561935638194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.0439453125,0.0,1564.4993896484375,1895.4371337890625,0.0,2843.419677734375,0.9101199507713318,1.0,0.0,3.0,1.0,0.0
17760480,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8246687650680542,0.3262312114238739,0.2956765294075012,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.960716426372528,0.5105311870574951,0.4840381741523742,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9117814302444458,0.4438772201538086,0.3112927675247192,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8903701901435852,0.4140597879886627,0.393826961517334,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7115347385406494,0.206059917807579,0.9393901824951172,284.90460205078125,284.95001220703125,302.25762939453125,297.3056640625,299.3912658691406,297.2666320800781,284.9066467285156,1.0,0.548441469669342,0.6171206831932068,0.6171206831932068,1.0,1.0,-2.910651206970215,1.2347382307052612,1.6759130954742432,0.5750260949134827,0.8788539171218872,0.8788539171218872,0.0,137.70623779296875,113.0,73428.421875,0.0,2085.534423828125,1.0,278.2568664550781,283.0487976074219,300.3231811523437,305.1423034667969,293.1499938964844,293.1499938964844,278.54998779296875,38465.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401824235916138,1.0,0.0,0.0,3.661495923995972,3.661520481109619,8.94561935638194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.0439453125,0.0,1564.4993896484375,1895.4371337890625,0.0,2843.419677734375,0.9101199507713318,1.0,0.0,3.0,1.0,0.0
17760540,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8455178141593933,0.3273134529590606,0.2959605157375335,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9861102104187012,0.5135231018066406,0.4861196279525757,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9418234825134276,0.4470488429069519,0.3129471838474273,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9161581993103028,0.4155149459838867,0.3945014178752899,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7298421263694763,0.2069735080003738,0.9406392574310304,285.00762939453125,284.95001220703125,302.3171081542969,297.2790832519531,299.4175109863281,297.2738037109375,285.0055847167969,1.0,0.5420650243759155,0.6149377822875977,0.6149377822875977,1.0,1.0,-2.91778826713562,1.2359358072280884,1.6818523406982422,0.5747798085212708,0.9753525853157043,0.9753525853157043,0.0,125.95794677734376,101.0,72916.8671875,0.0,2039.1302490234373,1.0,278.5433044433594,283.1565246582031,300.2699584960937,304.9775695800781,293.1499938964844,293.1499938964844,278.25,33363.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83527010679245,1.0,0.0,0.0,3.7798919677734375,3.779916763305664,9.533493425806228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.7802734375,0.0,1662.107421875,1895.4371337890625,0.0,2797.5576171875,0.9323715567588806,1.0,0.0,3.0,1.0,0.0
17760600,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8455178141593933,0.3273134529590606,0.2959605157375335,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9861102104187012,0.5135231018066406,0.4861196279525757,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9418234825134276,0.4470488429069519,0.3129471838474273,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9161581993103028,0.4155149459838867,0.3945014178752899,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7298421263694763,0.2069735080003738,0.9406392574310304,285.00762939453125,284.95001220703125,302.3171081542969,297.2790832519531,299.4175109863281,297.2738037109375,285.0055847167969,1.0,0.5420650243759155,0.6149377822875977,0.6149377822875977,1.0,1.0,-2.91778826713562,1.2359358072280884,1.6818523406982422,0.5747798085212708,0.9753525853157043,0.9753525853157043,0.0,125.95794677734376,101.0,72916.8671875,0.0,2039.1302490234373,1.0,278.5433044433594,283.1565246582031,300.2699584960937,304.9775695800781,293.1499938964844,293.1499938964844,278.25,33363.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83527010679245,1.0,0.0,0.0,3.7798919677734375,3.779916763305664,9.533493425806228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.7802734375,0.0,1662.107421875,1895.4371337890625,0.0,2797.5576171875,0.9323715567588806,1.0,0.0,3.0,1.0,0.0
17760660,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8660175800323486,0.3274476528167724,0.2959745228290558,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.5160378217697144,0.4771240651607513,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9684565663337708,0.449287474155426,0.3144131004810333,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9429720640182496,0.4161820113658905,0.3949893116950989,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7470040917396545,0.2074817419052124,0.9417884945869446,284.894775390625,284.95001220703125,302.3764343261719,297.2523193359375,299.4377136230469,297.2724609375,284.8956298828125,1.0,0.5349459648132324,0.6127229332923889,0.6127229332923889,1.0,1.0,-2.9116930961608887,1.2309696674346924,1.6807233095169067,0.5716206431388855,0.8736864924430847,0.8736864924430847,0.0,116.12403869628906,104.0,73233.5703125,0.0,1979.48486328125,1.0,278.2567749023437,283.03009033203125,300.26953125,305.084228515625,293.1499938964844,293.1499938964844,278.54998779296875,38793.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420192003250122,1.0,0.0,0.0,3.666079044342041,3.666103839874268,8.968028168965247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.572265625,0.0,1572.126708984375,1895.4371337890625,0.0,2860.58642578125,0.911120355129242,1.0,0.0,3.0,1.0,0.0
17760720,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8660175800323486,0.3274476528167724,0.2959745228290558,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.5160378217697144,0.4771240651607513,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9684565663337708,0.449287474155426,0.3144131004810333,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9429720640182496,0.4161820113658905,0.3949893116950989,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7470040917396545,0.2074817419052124,0.9417884945869446,284.894775390625,284.95001220703125,302.3764343261719,297.2523193359375,299.4377136230469,297.2724609375,284.8956298828125,1.0,0.5349459648132324,0.6127229332923889,0.6127229332923889,1.0,1.0,-2.9116930961608887,1.2309696674346924,1.6807233095169067,0.5716206431388855,0.8736864924430847,0.8736864924430847,0.0,116.12403869628906,104.0,73233.5703125,0.0,1979.48486328125,1.0,278.2567749023437,283.03009033203125,300.26953125,305.084228515625,293.1499938964844,293.1499938964844,278.54998779296875,38793.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420192003250122,1.0,0.0,0.0,3.666079044342041,3.666103839874268,8.968028168965247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.572265625,0.0,1572.126708984375,1895.4371337890625,0.0,2860.58642578125,0.911120355129242,1.0,0.0,3.0,1.0,0.0
17760780,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8756436705589294,0.3283818662166595,0.2964547276496887,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.5222856998443604,0.462434709072113,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9798375368118286,0.4524211585521698,0.3162949085235595,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9547446370124816,0.4175029695034027,0.3958803713321686,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7551694512367249,0.2083041667938232,0.9442136883735656,284.98992919921875,284.95001220703125,302.4355163574219,297.225830078125,299.47076416015625,297.2942199707031,284.9878845214844,1.0,0.5311315655708313,0.6105080842971802,0.6105080842971802,1.0,1.0,-2.899906873703003,1.2234042882919312,1.6765024662017822,0.5669209361076355,0.9554339647293092,0.9554339647293092,0.0,111.99629974365234,122.0,72251.953125,0.0,1940.3780517578125,1.0,278.543212890625,283.1387023925781,300.21142578125,304.8830871582031,293.1499938964844,293.1499938964844,278.25,33988.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359963297843933,1.0,0.0,0.0,3.7594285011291504,3.759453296661377,9.430548857380928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.2080078125,0.0,1642.8538818359375,1895.4371337890625,0.0,2804.332763671875,0.9281207919120787,1.0,0.0,3.0,1.0,0.0
17760840,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8756436705589294,0.3283818662166595,0.2964547276496887,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.5222856998443604,0.462434709072113,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9798375368118286,0.4524211585521698,0.3162949085235595,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9547446370124816,0.4175029695034027,0.3958803713321686,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7551694512367249,0.2083041667938232,0.9442136883735656,284.98992919921875,284.95001220703125,302.4355163574219,297.225830078125,299.47076416015625,297.2942199707031,284.9878845214844,1.0,0.5311315655708313,0.6105080842971802,0.6105080842971802,1.0,1.0,-2.899906873703003,1.2234042882919312,1.6765024662017822,0.5669209361076355,0.9554339647293092,0.9554339647293092,0.0,111.99629974365234,122.0,72251.953125,0.0,1940.3780517578125,1.0,278.543212890625,283.1387023925781,300.21142578125,304.8830871582031,293.1499938964844,293.1499938964844,278.25,33988.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359963297843933,1.0,0.0,0.0,3.7594285011291504,3.759453296661377,9.430548857380928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.2080078125,0.0,1642.8538818359375,1895.4371337890625,0.0,2804.332763671875,0.9281207919120787,1.0,0.0,3.0,1.0,0.0
17760900,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8756389021873474,0.3284939527511596,0.2967715859413147,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.5252516269683838,0.4629364907741546,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.980452001094818,0.4536343216896057,0.3173069059848785,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9548519849777222,0.4178909361362457,0.3964337706565857,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7553696036338806,0.2086077779531479,0.9460095167160034,284.8639831542969,284.95001220703125,302.4649658203125,297.2128601074219,299.4862670898437,297.30242919921875,284.8628234863281,1.0,0.5324083566665649,0.6094006896018982,0.6094006896018982,1.0,1.0,-2.90490984916687,1.224618673324585,1.6802910566329956,0.5669013261795044,0.8639863729476929,0.8639863729476929,0.0,112.30460357666016,122.0,72974.3359375,0.0,1950.0867919921875,1.0,278.2955017089844,282.99822998046875,300.2389831542969,305.077392578125,293.1499938964844,293.1499938964844,278.25,38349.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409072160720825,1.0,0.0,0.0,3.710076093673706,3.710101127624512,9.184572036247118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.484375,0.0,1618.9091796875,1895.4371337890625,0.0,2850.19287109375,0.9181705117225648,1.0,0.0,3.0,1.0,0.0
17760960,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8718624711036682,0.3285516500473022,0.2968417704105377,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.5273845195770264,0.4690118134021759,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9773755669593812,0.454811543226242,0.3181285560131073,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9506282210350036,0.4182110428810119,0.3967703282833099,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7525454759597778,0.2088582813739776,0.9474016427993774,284.9144287109375,284.95001220703125,302.49432373046875,297.2001037597656,299.4993896484375,297.3055114746094,284.9168701171875,1.0,0.5352045893669128,0.6084698438644409,0.6084698438644409,1.0,1.0,-2.915351629257202,1.2284462451934814,1.6869053840637207,0.5684167146682739,0.8767439723014832,0.8767439723014832,0.0,114.2171401977539,140.0,72869.265625,0.0,1976.7293701171875,1.0,278.2572937011719,283.0436706542969,300.2129821777344,304.9854431152344,293.1499938964844,293.1499938964844,278.54998779296875,38377.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416803479194641,1.0,0.0,0.0,3.637907266616821,3.6379315853118896,8.830728575048852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.7568359375,0.0,1537.48583984375,1895.4371337890625,0.0,2857.4189453125,0.9050177931785583,1.0,0.0,3.0,1.0,0.0
