time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761020,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8607572317123413,0.3296284973621368,0.2977678775787353,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9990000128746032,0.5298746228218079,0.4889130890369415,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.966654896736145,0.458117663860321,0.3203766345977783,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9370384812355042,0.4196731746196747,0.398123174905777,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7437499165534973,0.209750086069107,0.9518272280693054,285.0357971191406,284.95001220703125,302.5504455566406,297.1765441894531,299.5238647460937,297.30889892578125,285.0346374511719,1.0,0.5441597700119019,0.6066826581954956,0.6066826581954956,1.0,1.0,-2.950015068054199,1.2424352169036863,1.7075799703598022,0.5747106075286865,0.9946408271789552,0.9946408271789552,0.0,120.6477279663086,140.0,72968.453125,0.0,2066.845703125,1.0,278.54205322265625,283.15972900390625,300.1685791015625,304.859619140625,293.1499938964844,293.1499938964844,278.54998779296875,32600.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372282981872559,1.0,0.0,0.0,3.778507709503174,3.778532266616821,9.526511348667556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.0517578125,0.0,1654.5648193359375,1895.4371337890625,0.0,2815.83056640625,0.9316773414611816,1.0,0.0,3.0,1.0,0.0
17761080,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8602098822593689,0.3296689391136169,0.2978213429450989,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.5299058556556702,0.4899450540542602,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.966080605983734,0.4582513272762298,0.3204827606678009,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9363419413566588,0.4197328984737396,0.3981950879096985,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7433123588562012,0.2097864896059036,0.95205420255661,285.0345764160156,284.95001220703125,302.5527648925781,297.17559814453125,299.524658203125,297.3086242675781,285.03350830078125,1.0,0.5446195602416992,0.6066082119941711,0.6066082119941711,1.0,1.0,-2.95180606842041,1.2431739568710327,1.708632230758667,0.5750548839569092,0.9960960149765016,0.9960960149765016,0.0,120.98731231689452,158.0,73014.8203125,0.0,2071.592041015625,1.0,278.5432434082031,283.1579284667969,300.16949462890625,304.8660583496094,293.1499938964844,293.1499938964844,278.25,32618.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373572826385498,1.0,0.0,0.0,3.783381700515747,3.7834062576293945,9.551104085403497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.140625,0.0,1660.45751953125,1895.4371337890625,0.0,2817.034423828125,0.9327729940414428,1.0,0.0,3.0,1.0,0.0
17761140,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8364161252975464,0.3296611607074737,0.298608124256134,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9828776121139526,0.5289056301116943,0.5017393231391907,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9373225569725036,0.4605553448200226,0.3226967453956604,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9058592319488524,0.4203319251537323,0.3995526432991028,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7239912748336792,0.2101260870695114,0.9569002389907836,284.9101867675781,284.95001220703125,302.6107482910156,297.15283203125,299.53436279296875,297.2866516113281,284.912109375,1.0,0.5564479231834412,0.6047465801239014,0.6047465801239014,1.0,1.0,-2.977393865585327,1.252782106399536,1.7246116399765017,0.5797866582870483,0.904071807861328,0.904071807861328,0.0,134.6902618408203,176.0,74267.03125,0.0,2184.6865234375,1.0,278.2562255859375,283.0071716308594,300.1808776855469,305.0465393066406,293.1499938964844,293.1499938964844,278.1499938964844,37395.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463073968887329,1.0,0.0,0.0,3.735142230987549,3.7351672649383545,9.309097208642924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.0009765625,0.0,1640.654541015625,1895.4371337890625,0.0,2900.697998046875,0.9253314733505248,1.0,0.0,3.0,1.0,0.0
17761200,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8364161252975464,0.3296611607074737,0.298608124256134,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9828776121139526,0.5289056301116943,0.5017393231391907,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9373225569725036,0.4605553448200226,0.3226967453956604,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9058592319488524,0.4203319251537323,0.3995526432991028,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7239912748336792,0.2101260870695114,0.9569002389907836,284.9101867675781,284.95001220703125,302.6107482910156,297.15283203125,299.53436279296875,297.2866516113281,284.912109375,1.0,0.5564479231834412,0.6047465801239014,0.6047465801239014,1.0,1.0,-2.977393865585327,1.252782106399536,1.7246116399765017,0.5797866582870483,0.904071807861328,0.904071807861328,0.0,134.6902618408203,176.0,74267.03125,0.0,2184.6865234375,1.0,278.2562255859375,283.0071716308594,300.1808776855469,305.0465393066406,293.1499938964844,293.1499938964844,278.1499938964844,37395.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463073968887329,1.0,0.0,0.0,3.735142230987549,3.7351672649383545,9.309097208642924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.0009765625,0.0,1640.654541015625,1895.4371337890625,0.0,2900.697998046875,0.9253314733505248,1.0,0.0,3.0,1.0,0.0
17761260,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8111615777015686,0.3296316266059875,0.2991331219673157,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9517173767089844,0.529527485370636,0.5024926662445068,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.904669225215912,0.4628885984420776,0.3247338831424713,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8763037323951721,0.4208317399024963,0.400626927614212,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7012799382209778,0.2102380394935608,0.9605439901351928,284.9244384765625,284.95001220703125,302.668212890625,297.1322631835937,299.54742431640625,297.2755432128906,284.9262084960937,1.0,0.5681775212287903,0.6019119620323181,0.6019119620323181,1.0,1.0,-2.9867396354675293,1.254073143005371,1.7326664924621582,0.5790952444076538,0.8833993077278137,0.8833993077278137,0.0,151.9581756591797,194.0,74251.5859375,0.0,2289.265380859375,1.0,278.15234375,283.0091552734375,300.1394348144531,304.9901428222656,293.1499938964844,293.1499938964844,278.45001220703125,37806.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480358123779297,1.0,0.0,0.0,3.652670621871948,3.6526949405670166,8.90254739260854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.28515625,0.0,1549.671630859375,1895.4371337890625,0.0,2916.877197265625,0.9075677394866944,1.0,0.0,3.0,1.0,0.0
17761320,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8111615777015686,0.3296316266059875,0.2991331219673157,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9517173767089844,0.529527485370636,0.5024926662445068,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.904669225215912,0.4628885984420776,0.3247338831424713,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8763037323951721,0.4208317399024963,0.400626927614212,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7012799382209778,0.2102380394935608,0.9605439901351928,284.9244384765625,284.95001220703125,302.668212890625,297.1322631835937,299.54742431640625,297.2755432128906,284.9262084960937,1.0,0.5681775212287903,0.6019119620323181,0.6019119620323181,1.0,1.0,-2.9867396354675293,1.254073143005371,1.7326664924621582,0.5790952444076538,0.8833993077278137,0.8833993077278137,0.0,151.9581756591797,194.0,74251.5859375,0.0,2289.265380859375,1.0,278.15234375,283.0091552734375,300.1394348144531,304.9901428222656,293.1499938964844,293.1499938964844,278.45001220703125,37806.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480358123779297,1.0,0.0,0.0,3.652670621871948,3.6526949405670166,8.90254739260854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.28515625,0.0,1549.671630859375,1895.4371337890625,0.0,2916.877197265625,0.9075677394866944,1.0,0.0,3.0,1.0,0.0
17761380,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7902153730392456,0.330444186925888,0.3003175854682922,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9245176911354064,0.5318017601966858,0.5049713850021362,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8823180794715881,0.4661279916763305,0.3273276686668396,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8542503118515015,0.4221011996269226,0.4023019075393677,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6826263666152954,0.2107321172952652,0.9653946757316588,285.0242919921875,284.95001220703125,302.72509765625,297.1144714355469,299.5690002441406,297.2794189453125,285.02215576171875,1.0,0.5803524851799011,0.5990773439407349,0.5990773439407349,1.0,1.0,-3.0020992755889893,1.2579766511917114,1.7441226243972778,0.5797040462493896,0.9901270270347596,0.9901270270347596,0.0,169.0140380859375,212.0,73971.4921875,0.0,2404.17236328125,1.0,278.4432067871094,283.1126708984375,300.1052551269531,304.8712158203125,293.1499938964844,293.1499938964844,278.1499938964844,32861.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433478474617004,1.0,0.0,0.0,3.788767337799072,3.788792133331299,9.57831616688054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.15625,0.0,1668.727294921875,1895.4371337890625,0.0,2873.00927734375,0.9340754747390748,1.0,0.0,3.0,1.0,0.0
17761440,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7902153730392456,0.330444186925888,0.3003175854682922,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9245176911354064,0.5318017601966858,0.5049713850021362,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8823180794715881,0.4661279916763305,0.3273276686668396,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8542503118515015,0.4221011996269226,0.4023019075393677,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6826263666152954,0.2107321172952652,0.9653946757316588,285.0242919921875,284.95001220703125,302.72509765625,297.1144714355469,299.5690002441406,297.2794189453125,285.02215576171875,1.0,0.5803524851799011,0.5990773439407349,0.5990773439407349,1.0,1.0,-3.0020992755889893,1.2579766511917114,1.7441226243972778,0.5797040462493896,0.9901270270347596,0.9901270270347596,0.0,169.0140380859375,212.0,73971.4921875,0.0,2404.17236328125,1.0,278.4432067871094,283.1126708984375,300.1052551269531,304.8712158203125,293.1499938964844,293.1499938964844,278.1499938964844,32861.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433478474617004,1.0,0.0,0.0,3.788767337799072,3.788792133331299,9.57831616688054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.15625,0.0,1668.727294921875,1895.4371337890625,0.0,2873.00927734375,0.9340754747390748,1.0,0.0,3.0,1.0,0.0
17761500,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7806409001350403,0.3303781449794769,0.3008356690406799,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9122525453567504,0.5325469970703125,0.5062670111656189,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8723286390304565,0.4672474861145019,0.3285627365112304,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8445973992347717,0.4223624169826507,0.4031118154525757,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.674250602722168,0.2107916623353958,0.9678362607955932,284.8818054199219,284.95001220703125,302.7532958984375,297.10675048828125,299.5766906738281,297.2764892578125,284.8778686523437,1.0,0.586512565612793,0.5976600050926208,0.5976600050926208,1.0,1.0,-3.009679079055786,1.2598375082015991,1.7498414516448977,0.5800393223762512,0.8971306085586548,0.8971306085586548,0.0,177.8658905029297,212.0,75002.265625,0.0,2463.524658203125,1.0,278.1944885253906,282.9502258300781,300.1399841308594,305.0999755859375,293.1499938964844,293.1499938964844,278.1499938964844,36559.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490802645683289,1.0,0.0,0.0,3.77492618560791,3.774951457977295,9.508460152574116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.0712890625,0.0,1680.976806640625,1895.4371337890625,0.0,2926.65673828125,0.9317320585250854,1.0,0.0,3.0,1.0,0.0
17761560,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7710358500480652,0.3301329910755157,0.3009736239910126,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9008346796035768,0.5331169366836548,0.5071725845336914,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.862430214881897,0.4681934416294098,0.3294905424118042,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8351168036460876,0.4224366843700409,0.4035718142986297,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6659386157989502,0.2107203900814056,0.9693776965141296,284.9066162109375,284.95001220703125,302.78131103515625,297.0998840332031,299.583251953125,297.2713623046875,284.9087219238281,1.0,0.5925314426422119,0.5964407324790955,0.5964407324790955,1.0,1.0,-3.0144572257995605,1.260623812675476,1.753833532333374,0.5798772573471069,0.8934249877929688,0.8934249877929688,0.0,187.17431640625,215.0,74801.171875,0.0,2520.26318359375,1.0,278.1568298339844,282.9757385253906,300.11932373046875,305.02032470703125,293.1499938964844,293.1499938964844,278.45001220703125,37924.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505197763442993,1.0,0.0,0.0,3.7088027000427246,3.708827495574951,9.178268101095456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.794921875,0.0,1614.21044921875,1895.4371337890625,0.0,2940.13916015625,0.9200693368911744,1.0,0.0,3.0,1.0,0.0
17761620,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7610399723052979,0.3307199478149414,0.3016634881496429,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8894816637039185,0.5353861451148987,0.5094608068466187,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8526788353919983,0.4712279736995697,0.3317143321037292,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8251849412918091,0.4234937727451324,0.4047706425189972,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6571900248527527,0.2110361754894256,0.972270965576172,285.0155944824219,284.95001220703125,302.8367919921875,297.089111328125,299.60406494140625,297.2746276855469,285.0137023925781,1.0,0.6002151370048523,0.5940021872520447,0.5940021872520447,1.0,1.0,-3.025625944137573,1.262927770614624,1.7626982927322388,0.5797740817070007,0.9973890781402588,0.9973890781402588,0.0,198.6666717529297,218.0,74384.359375,0.0,2600.5966796875,1.0,278.44366455078125,283.08984375,300.0800170898437,304.8752746582031,293.1499938964844,293.1499938964844,278.1499938964844,33216.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845667839050293,1.0,0.0,0.0,3.8286328315734863,3.828658103942871,9.780943628356908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.33203125,0.0,1719.2872314453125,1895.4371337890625,0.0,2894.712890625,0.943331241607666,1.0,0.0,3.0,1.0,0.0
17761680,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7610399723052979,0.3307199478149414,0.3016634881496429,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8894816637039185,0.5353861451148987,0.5094608068466187,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8526788353919983,0.4712279736995697,0.3317143321037292,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8251849412918091,0.4234937727451324,0.4047706425189972,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6571900248527527,0.2110361754894256,0.972270965576172,285.0155944824219,284.95001220703125,302.8367919921875,297.089111328125,299.60406494140625,297.2746276855469,285.0137023925781,1.0,0.6002151370048523,0.5940021872520447,0.5940021872520447,1.0,1.0,-3.025625944137573,1.262927770614624,1.7626982927322388,0.5797740817070007,0.9973890781402588,0.9973890781402588,0.0,198.6666717529297,218.0,74384.359375,0.0,2600.5966796875,1.0,278.44366455078125,283.08984375,300.0800170898437,304.8752746582031,293.1499938964844,293.1499938964844,278.1499938964844,33216.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845667839050293,1.0,0.0,0.0,3.8286328315734863,3.828658103942871,9.780943628356908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.33203125,0.0,1719.2872314453125,1895.4371337890625,0.0,2894.712890625,0.943331241607666,1.0,0.0,3.0,1.0,0.0
17761740,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7545245289802551,0.3304172158241272,0.3019179999828338,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.882323145866394,0.5366700887680054,0.5112494826316833,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8467733860015869,0.4732743799686432,0.3335571587085724,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8187381625175476,0.4238004386425018,0.4055894017219543,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6516135931015015,0.2109724730253219,0.974042534828186,284.9000549316406,284.95001220703125,302.8914489746094,297.0826416015625,299.6177673339844,297.2669982910156,284.9022521972656,1.0,0.6056534647941589,0.5915636420249939,0.5915636420249939,1.0,1.0,-3.0334205627441406,1.2636356353759766,1.769784927368164,0.5789474844932556,0.896824836730957,0.896824836730957,0.0,206.7319183349609,206.0,75126.0703125,0.0,2657.225830078125,1.0,278.1564025878906,282.9566955566406,300.0990600585937,305.020263671875,293.1499938964844,293.1499938964844,278.45001220703125,38205.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521645069122314,1.0,0.0,0.0,3.739033937454224,3.739059209823608,9.32850582557876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.6728515625,0.0,1651.4013671875,1895.4371337890625,0.0,2955.5478515625,0.9270501732826232,1.0,0.0,3.0,1.0,0.0
17761800,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7545245289802551,0.3304172158241272,0.3019179999828338,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.882323145866394,0.5366700887680054,0.5112494826316833,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8467733860015869,0.4732743799686432,0.3335571587085724,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8187381625175476,0.4238004386425018,0.4055894017219543,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6516135931015015,0.2109724730253219,0.974042534828186,284.9000549316406,284.95001220703125,302.8914489746094,297.0826416015625,299.6177673339844,297.2669982910156,284.9022521972656,1.0,0.6056534647941589,0.5915636420249939,0.5915636420249939,1.0,1.0,-3.0334205627441406,1.2636356353759766,1.769784927368164,0.5789474844932556,0.896824836730957,0.896824836730957,0.0,206.7319183349609,206.0,75126.0703125,0.0,2657.225830078125,1.0,278.1564025878906,282.9566955566406,300.0990600585937,305.020263671875,293.1499938964844,293.1499938964844,278.45001220703125,38205.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521645069122314,1.0,0.0,0.0,3.739033937454224,3.739059209823608,9.32850582557876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.6728515625,0.0,1651.4013671875,1895.4371337890625,0.0,2955.5478515625,0.9270501732826232,1.0,0.0,3.0,1.0,0.0
17761860,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7558992505073547,0.331144630908966,0.3022436499595642,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8847412467002869,0.5389381647109985,0.5130377411842346,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8495451807975769,0.4763748347759247,0.3354521095752716,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8203920722007751,0.4249525070190429,0.4063625335693359,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6527543663978577,0.2113388031721115,0.9747339487075806,285.0132141113281,284.95001220703125,302.9452209472656,297.0810241699219,299.6380310058594,297.2714233398437,285.01141357421875,1.0,0.6054608821868896,0.5891587138175964,0.5891587138175964,1.0,1.0,-3.0399961471557617,1.263805270195007,1.7761908769607544,0.5776468515396118,1.0,1.0,0.0,205.6722869873047,194.0,74597.8359375,0.0,2664.449462890625,1.0,278.44384765625,283.0772399902344,300.0684509277344,304.87628173828125,293.1499938964844,293.1499938964844,278.1499938964844,33441.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465957045555115,1.0,0.0,0.0,3.849980115890503,3.850005626678467,9.890317187455366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.5986328125,0.0,1747.0516357421875,1895.4371337890625,0.0,2903.396240234375,0.9483111500740052,1.0,0.0,3.0,1.0,0.0
17761920,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7558992505073547,0.331144630908966,0.3022436499595642,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8847412467002869,0.5389381647109985,0.5130377411842346,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8495451807975769,0.4763748347759247,0.3354521095752716,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8203920722007751,0.4249525070190429,0.4063625335693359,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6527543663978577,0.2113388031721115,0.9747339487075806,285.0132141113281,284.95001220703125,302.9452209472656,297.0810241699219,299.6380310058594,297.2714233398437,285.01141357421875,1.0,0.6054608821868896,0.5891587138175964,0.5891587138175964,1.0,1.0,-3.0399961471557617,1.263805270195007,1.7761908769607544,0.5776468515396118,1.0,1.0,0.0,205.6722869873047,194.0,74597.8359375,0.0,2664.449462890625,1.0,278.44384765625,283.0772399902344,300.0684509277344,304.87628173828125,293.1499938964844,293.1499938964844,278.1499938964844,33441.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465957045555115,1.0,0.0,0.0,3.849980115890503,3.850005626678467,9.890317187455366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.5986328125,0.0,1747.0516357421875,1895.4371337890625,0.0,2903.396240234375,0.9483111500740052,1.0,0.0,3.0,1.0,0.0
17761980,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.760925829410553,0.3310301899909973,0.3021542429924011,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8917375802993774,0.5402393937110901,0.5143057107925415,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8564679026603699,0.4785203635692596,0.3369636535644531,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.825919508934021,0.4254028499126434,0.406776487827301,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6572211980819702,0.2113934010267257,0.9744318723678588,284.8965148925781,284.95001220703125,302.9980163574219,297.08477783203125,299.6510925292969,297.2649230957031,284.8988342285156,1.0,0.6024593710899353,0.5867538452148438,0.5867538452148438,1.0,1.0,-3.0433738231658936,1.262471318244934,1.78090238571167,0.5756821036338806,0.8977704048156738,0.8977704048156738,0.0,199.96763610839844,182.0,75276.7890625,0.0,2641.37548828125,1.0,278.15606689453125,282.9448547363281,300.0979919433594,305.0273742675781,293.1499938964844,293.1499938964844,278.45001220703125,38389.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524273037910461,1.0,0.0,0.0,3.755288600921631,3.7553141117095934,9.40978964081296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.537109375,0.0,1671.8870849609375,1895.4371337890625,0.0,2958.0107421875,0.9307388663291932,1.0,0.0,3.0,1.0,0.0
17762040,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.760925829410553,0.3310301899909973,0.3021542429924011,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8917375802993774,0.5402393937110901,0.5143057107925415,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8564679026603699,0.4785203635692596,0.3369636535644531,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.825919508934021,0.4254028499126434,0.406776487827301,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6572211980819702,0.2113934010267257,0.9744318723678588,284.8965148925781,284.95001220703125,302.9980163574219,297.08477783203125,299.6510925292969,297.2649230957031,284.8988342285156,1.0,0.6024593710899353,0.5867538452148438,0.5867538452148438,1.0,1.0,-3.0433738231658936,1.262471318244934,1.78090238571167,0.5756821036338806,0.8977704048156738,0.8977704048156738,0.0,199.96763610839844,182.0,75276.7890625,0.0,2641.37548828125,1.0,278.15606689453125,282.9448547363281,300.0979919433594,305.0273742675781,293.1499938964844,293.1499938964844,278.45001220703125,38389.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524273037910461,1.0,0.0,0.0,3.755288600921631,3.7553141117095934,9.40978964081296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.537109375,0.0,1671.8870849609375,1895.4371337890625,0.0,2958.0107421875,0.9307388663291932,1.0,0.0,3.0,1.0,0.0
17762100,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7646098136901855,0.3314032554626465,0.302086740732193,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8966296315193176,0.5413104295730591,0.5148819088935852,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8612688183784485,0.4800606667995453,0.3377054333686828,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8298219442367554,0.4259670078754425,0.4069254398345947,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6604523062705994,0.2115912437438964,0.9739976525306702,285.02545166015625,284.95001220703125,303.0240478515625,297.0888366699219,299.660400390625,297.2666931152344,285.02813720703125,1.0,0.6002618074417114,0.585551381111145,0.585551381111145,1.0,1.0,-3.044528245925904,1.2615647315979004,1.7829633951187134,0.5744411945343018,0.9872384071350098,0.9872384071350098,0.0,195.9384155273437,182.0,74499.765625,0.0,2622.687255859375,1.0,278.404541015625,283.08599853515625,300.06121826171875,304.81396484375,293.1499938964844,293.1499938964844,278.45001220703125,34269.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473531007766724,1.0,0.0,0.0,3.7987024784088135,3.7987277507781982,9.628615771362092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.3251953125,0.0,1691.509521484375,1895.4371337890625,0.0,2910.485595703125,0.9390558004379272,1.0,0.0,3.0,1.0,0.0
17762160,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7696725130081177,0.3319514989852905,0.3023610413074493,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9030222296714784,0.5425597429275513,0.5158270597457886,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8675493597984314,0.4817697405815124,0.338727742433548,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8349984288215637,0.4267113804817199,0.4073867201805115,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6648373603820801,0.2119135409593582,0.9743316173553468,285.01434326171875,284.95001220703125,303.0498046875,297.0944519042969,299.67108154296875,297.2707214355469,285.0128173828125,1.0,0.5979001522064209,0.5844151377677917,0.5844151377677917,1.0,1.0,-3.0481767654418945,1.261833429336548,1.786343336105347,0.5738479495048523,1.0,1.0,0.0,191.0743408203125,170.0,74721.8125,0.0,2604.420166015625,1.0,278.4437866210937,283.0714111328125,300.0787048339844,304.8912048339844,293.1499938964844,293.1499938964844,278.1499938964844,33563.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462139368057251,1.0,0.0,0.0,3.860844135284424,3.860869884490967,9.94621473182633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.0595703125,0.0,1761.3587646484375,1895.4371337890625,0.0,2899.822998046875,0.950907588005066,1.0,0.0,3.0,1.0,0.0
17762220,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7800967693328857,0.3319929838180542,0.3022603094577789,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.917161464691162,0.5438916087150574,0.5169622898101807,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8806557059288025,0.4840303659439087,0.3402013182640075,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8458635807037354,0.4272923767566681,0.4077627956867218,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6741212010383606,0.2121054530143737,0.9738802909851074,284.89892578125,284.95001220703125,303.1004943847656,297.110595703125,299.6836853027344,297.2650756835937,284.9009094238281,1.0,0.592473030090332,0.5821425914764404,0.5821425914764404,1.0,1.0,-3.051109552383423,1.260373592376709,1.790735960006714,0.5717819333076477,0.901923894882202,0.901923894882202,0.0,181.15103149414065,158.0,75455.03125,0.0,2558.404052734375,1.0,278.15679931640625,282.9399108886719,300.1209411621094,305.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,38319.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515248894691467,1.0,0.0,0.0,3.768763542175293,3.768789052963257,9.477440698901772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.1484375,0.0,1687.2742919921875,1895.4371337890625,0.0,2949.55517578125,0.9336825013160706,1.0,0.0,3.0,1.0,0.0
17762280,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7800967693328857,0.3319929838180542,0.3022603094577789,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.917161464691162,0.5438916087150574,0.5169622898101807,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8806557059288025,0.4840303659439087,0.3402013182640075,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8458635807037354,0.4272923767566681,0.4077627956867218,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6741212010383606,0.2121054530143737,0.9738802909851074,284.89892578125,284.95001220703125,303.1004943847656,297.110595703125,299.6836853027344,297.2650756835937,284.9009094238281,1.0,0.592473030090332,0.5821425914764404,0.5821425914764404,1.0,1.0,-3.051109552383423,1.260373592376709,1.790735960006714,0.5717819333076477,0.901923894882202,0.901923894882202,0.0,181.15103149414065,158.0,75455.03125,0.0,2558.404052734375,1.0,278.15679931640625,282.9399108886719,300.1209411621094,305.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,38319.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515248894691467,1.0,0.0,0.0,3.768763542175293,3.768789052963257,9.477440698901772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.1484375,0.0,1687.2742919921875,1895.4371337890625,0.0,2949.55517578125,0.9336825013160706,1.0,0.0,3.0,1.0,0.0
17762340,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.792885422706604,0.3325018584728241,0.3021628558635711,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9350867867469788,0.5456357002258301,0.5180222988128662,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8965253829956055,0.4867900609970093,0.3416807353496551,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8592804074287415,0.4282164871692657,0.4080731868743896,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6854616403579712,0.2124596536159515,0.9730877876281738,284.936767578125,284.95001220703125,303.1499938964844,297.1337280273437,299.6990051269531,297.2650146484375,284.9379272460937,1.0,0.5864201188087463,0.5798699855804443,0.5798699855804443,1.0,1.0,-3.05346155166626,1.2586323022842407,1.794829249382019,0.5693932175636292,0.907875955104828,0.907875955104828,0.0,170.26124572753906,146.0,75317.3125,0.0,2506.176513671875,1.0,278.1502685546875,282.9736022949219,300.1258850097656,305.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,37006.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492822647094727,1.0,0.0,0.0,3.7308642864227295,3.730889320373535,9.28778604247782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.7734375,0.0,1632.70361328125,1895.4371337890625,0.0,2928.548828125,0.9242519736289978,1.0,0.0,3.0,1.0,0.0
17762400,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.792885422706604,0.3325018584728241,0.3021628558635711,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9350867867469788,0.5456357002258301,0.5180222988128662,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8965253829956055,0.4867900609970093,0.3416807353496551,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8592804074287415,0.4282164871692657,0.4080731868743896,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6854616403579712,0.2124596536159515,0.9730877876281738,284.936767578125,284.95001220703125,303.1499938964844,297.1337280273437,299.6990051269531,297.2650146484375,284.9379272460937,1.0,0.5864201188087463,0.5798699855804443,0.5798699855804443,1.0,1.0,-3.05346155166626,1.2586323022842407,1.794829249382019,0.5693932175636292,0.907875955104828,0.907875955104828,0.0,170.26124572753906,146.0,75317.3125,0.0,2506.176513671875,1.0,278.1502685546875,282.9736022949219,300.1258850097656,305.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,37006.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492822647094727,1.0,0.0,0.0,3.7308642864227295,3.730889320373535,9.28778604247782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.7734375,0.0,1632.70361328125,1895.4371337890625,0.0,2928.548828125,0.9242519736289978,1.0,0.0,3.0,1.0,0.0
17762460,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8085399270057678,0.3332110047340393,0.3023302257061004,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.956032931804657,0.547551691532135,0.5193338990211487,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9165581464767456,0.4897295236587524,0.3433590829372406,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8761099576950073,0.4293465912342071,0.4086386561393738,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6994002461433411,0.2129563093185424,0.9729925990104676,284.95318603515625,284.95001220703125,303.1925354003906,297.15625,299.7127380371094,297.2669677734375,284.9535217285156,1.0,0.5802016258239746,0.577632486820221,0.577632486820221,1.0,1.0,-3.057821273803711,1.257780909538269,1.800040364265442,0.567467212677002,0.9166908264160156,0.9166908264160156,0.0,158.710693359375,134.0,75381.65625,0.0,2454.17431640625,1.0,278.1499938964844,282.9856872558594,300.1503295898437,305.0438842773437,293.1499938964844,293.1499938964844,278.1499938964844,36153.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479961156845093,1.0,0.0,0.0,3.725574493408203,3.7255992889404297,9.261466971111076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.4111328125,0.0,1620.0615234375,1895.4371337890625,0.0,2916.505615234375,0.922396957874298,1.0,0.0,3.0,1.0,0.0
17762520,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8085399270057678,0.3332110047340393,0.3023302257061004,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.956032931804657,0.547551691532135,0.5193338990211487,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9165581464767456,0.4897295236587524,0.3433590829372406,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8761099576950073,0.4293465912342071,0.4086386561393738,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6994002461433411,0.2129563093185424,0.9729925990104676,284.95318603515625,284.95001220703125,303.1925354003906,297.15625,299.7127380371094,297.2669677734375,284.9535217285156,1.0,0.5802016258239746,0.577632486820221,0.577632486820221,1.0,1.0,-3.057821273803711,1.257780909538269,1.800040364265442,0.567467212677002,0.9166908264160156,0.9166908264160156,0.0,158.710693359375,134.0,75381.65625,0.0,2454.17431640625,1.0,278.1499938964844,282.9856872558594,300.1503295898437,305.0438842773437,293.1499938964844,293.1499938964844,278.1499938964844,36153.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479961156845093,1.0,0.0,0.0,3.725574493408203,3.7255992889404297,9.261466971111076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.4111328125,0.0,1620.0615234375,1895.4371337890625,0.0,2916.505615234375,0.922396957874298,1.0,0.0,3.0,1.0,0.0
17762580,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8256227374076843,0.3339076638221741,0.3025143444538116,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9777083992958068,0.5494092106819153,0.5206241011619568,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9417095184326172,0.492625892162323,0.3450299799442291,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8962754607200623,0.430486261844635,0.409242570400238,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7153432965278625,0.2134833186864853,0.9731056690216064,284.95574951171875,284.95001220703125,303.2228698730469,297.1704406738281,299.7207336425781,297.26812744140625,284.95574951171875,1.0,0.5738667845726013,0.5753949880599976,0.5753949880599976,1.0,1.0,-3.062464952468872,1.257009506225586,1.8054553270339968,0.5655665397644043,0.9217737317085266,0.9217737317085266,0.0,146.9676513671875,122.0,75492.9765625,0.0,2401.53955078125,1.0,278.1499938964844,282.98492431640625,300.1692810058594,305.072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35847.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847847044467926,1.0,0.0,0.0,3.732030153274536,3.732054948806762,9.293591460846072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.4208984375,0.0,1625.1966552734375,1895.4371337890625,0.0,2915.109619140625,0.923579216003418,1.0,0.0,3.0,1.0,0.0
17762640,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8256227374076843,0.3339076638221741,0.3025143444538116,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9777083992958068,0.5494092106819153,0.5206241011619568,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9417095184326172,0.492625892162323,0.3450299799442291,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8962754607200623,0.430486261844635,0.409242570400238,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7153432965278625,0.2134833186864853,0.9731056690216064,284.95574951171875,284.95001220703125,303.2228698730469,297.1704406738281,299.7207336425781,297.26812744140625,284.95574951171875,1.0,0.5738667845726013,0.5753949880599976,0.5753949880599976,1.0,1.0,-3.062464952468872,1.257009506225586,1.8054553270339968,0.5655665397644043,0.9217737317085266,0.9217737317085266,0.0,146.9676513671875,122.0,75492.9765625,0.0,2401.53955078125,1.0,278.1499938964844,282.98492431640625,300.1692810058594,305.072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35847.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847847044467926,1.0,0.0,0.0,3.732030153274536,3.732054948806762,9.293591460846072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.4208984375,0.0,1625.1966552734375,1895.4371337890625,0.0,2915.109619140625,0.923579216003418,1.0,0.0,3.0,1.0,0.0
17762700,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8350237607955933,0.3342417478561401,0.3025913536548614,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.988274872303009,0.550286591053009,0.5212238430976868,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.955234169960022,0.494024783372879,0.3458351492881775,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9078481197357178,0.4310439825057983,0.4095328748226166,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7236005663871765,0.213743194937706,0.9731543064117432,284.9550170898437,284.95001220703125,303.23370361328125,297.174560546875,299.7225646972656,297.2681884765625,284.9549865722656,1.0,0.5706536173820496,0.5742762088775635,0.5742762088775635,1.0,1.0,-3.0646543502807617,1.256547212600708,1.808107018470764,0.5645695924758911,0.9229840040206908,0.9229840040206908,0.0,141.0726318359375,122.0,75540.28125,0.0,2374.793212890625,1.0,278.1499938964844,282.98297119140625,300.1744689941406,305.0828552246094,293.1499938964844,293.1499938964844,278.1499938964844,35818.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479569554328918,1.0,0.0,0.0,3.735895872116089,3.735920906066896,9.312855127063812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.1201171875,0.0,1629.46142578125,1895.4371337890625,0.0,2916.138916015625,0.9244107604026794,1.0,0.0,3.0,1.0,0.0
17762760,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8450192809104919,0.3345687091350555,0.3026705980300903,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9981036186218262,0.551235556602478,0.5218555927276611,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9684112668037416,0.4953761994838714,0.3466182649135589,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9210537672042848,0.4315942823886871,0.4098255038261413,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.732043981552124,0.2139946371316909,0.9732160568237304,284.95318603515625,284.95001220703125,303.2417297363281,297.17681884765625,299.7231750488281,297.26824951171875,284.9530334472656,1.0,0.567333459854126,0.5731600522994995,0.5731600522994995,1.0,1.0,-3.065309762954712,1.2553908824920654,1.8099188804626465,0.5632595419883728,0.9228528738021852,0.9228528738021852,0.0,135.3348388671875,125.0,75548.6875,0.0,2347.2060546875,1.0,278.1499938964844,282.9804992675781,300.177490234375,305.08868408203125,293.1499938964844,293.1499938964844,278.1499938964844,35850.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848116934299469,1.0,0.0,0.0,3.738298177719116,3.738322973251343,9.324834877588728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.712890625,0.0,1632.4976806640625,1895.4371337890625,0.0,2917.636474609375,0.9249524474143982,1.0,0.0,3.0,1.0,0.0
17762820,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.852451741695404,0.335148811340332,0.3030731379985809,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.553903341293335,0.5126004219055176,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9779184460639954,0.4979529976844787,0.3483294248580932,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9311498403549194,0.4326336681842804,0.410675585269928,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7382652163505554,0.2144391983747482,0.9746010303497314,284.9462280273437,284.95001220703125,303.2498474121094,297.1758728027344,299.72216796875,297.2707214355469,284.946044921875,1.0,0.5646987557411194,0.5709277391433716,0.5709277391433716,1.0,1.0,-3.060986280441284,1.2505524158477783,1.8104337453842163,0.5593621730804443,0.9177705645561218,0.9177705645561218,0.0,131.41806030273438,128.0,75401.4140625,0.0,2317.624755859375,1.0,278.1499938964844,282.97491455078125,300.17706298828125,305.085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36117.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84843909740448,1.0,0.0,0.0,3.735148906707764,3.735173940658569,9.30913131469424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.2939453125,0.0,1630.8792724609375,1895.4371337890625,0.0,2920.653076171875,0.9243828654289246,1.0,0.0,3.0,1.0,0.0
