time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762880,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.852451741695404,0.335148811340332,0.3030731379985809,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,0.553903341293335,0.5126004219055176,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9779184460639954,0.4979529976844787,0.3483294248580932,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9311498403549194,0.4326336681842804,0.410675585269928,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7382652163505554,0.2144391983747482,0.9746010303497314,284.9462280273437,284.95001220703125,303.2498474121094,297.1758728027344,299.72216796875,297.2707214355469,284.946044921875,1.0,0.5646987557411194,0.5709277391433716,0.5709277391433716,1.0,1.0,-3.060986280441284,1.2505524158477783,1.8104337453842163,0.5593621730804443,0.9177705645561218,0.9177705645561218,0.0,131.41806030273438,128.0,75401.4140625,0.0,2317.624755859375,1.0,278.1499938964844,282.97491455078125,300.17706298828125,305.085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36117.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84843909740448,1.0,0.0,0.0,3.735148906707764,3.735173940658569,9.30913131469424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.2939453125,0.0,1630.8792724609375,1895.4371337890625,0.0,2920.653076171875,0.9243828654289246,1.0,0.0,3.0,1.0,0.0
17762940,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8555960655212402,0.335688441991806,0.3035072982311249,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,0.5574127435684204,0.5075544118881226,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9822170734405518,0.5004485249519348,0.3500268161296844,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.935520350933075,0.4336417913436889,0.4115704894065857,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7409224510192871,0.2148475646972656,0.9761943221092224,284.9465026855469,284.95001220703125,303.2478942871094,297.1681213378906,299.71905517578125,297.27642822265625,284.94659423828125,1.0,0.5639030337333679,0.5686953663825989,0.5686953663825989,1.0,1.0,-3.0604655742645264,1.2473804950714111,1.8130850791931152,0.5561349391937256,0.91528582572937,0.91528582572937,0.0,130.0110321044922,131.0,75252.2578125,0.0,2309.349853515625,1.0,278.1499938964844,282.9759216308594,300.1689453125,305.0677490234375,293.1499938964844,293.1499938964844,278.1499938964844,36200.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485793471336365,1.0,0.0,0.0,3.7267582416534415,3.726783037185669,9.267353675568302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.9423828125,0.0,1621.787841796875,1895.4371337890625,0.0,2921.966552734375,0.9226114153862,1.0,0.0,3.0,1.0,0.0
17763000,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8555960655212402,0.335688441991806,0.3035072982311249,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,0.5574127435684204,0.5075544118881226,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9822170734405518,0.5004485249519348,0.3500268161296844,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.935520350933075,0.4336417913436889,0.4115704894065857,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7409224510192871,0.2148475646972656,0.9761943221092224,284.9465026855469,284.95001220703125,303.2478942871094,297.1681213378906,299.71905517578125,297.27642822265625,284.94659423828125,1.0,0.5639030337333679,0.5686953663825989,0.5686953663825989,1.0,1.0,-3.0604655742645264,1.2473804950714111,1.8130850791931152,0.5561349391937256,0.91528582572937,0.91528582572937,0.0,130.0110321044922,131.0,75252.2578125,0.0,2309.349853515625,1.0,278.1499938964844,282.9759216308594,300.1689453125,305.0677490234375,293.1499938964844,293.1499938964844,278.1499938964844,36200.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485793471336365,1.0,0.0,0.0,3.7267582416534415,3.726783037185669,9.267353675568302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.9423828125,0.0,1621.787841796875,1895.4371337890625,0.0,2921.966552734375,0.9226114153862,1.0,0.0,3.0,1.0,0.0
17763060,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8564244508743286,0.3362266719341278,0.3039810061454773,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.5606659650802612,0.5068425536155701,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9839938282966614,0.5029159784317017,0.3517342209815979,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9368519186973572,0.4346511960029602,0.4125100374221802,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7416622638702393,0.2152425944805145,0.9779393076896667,284.9495544433594,284.95001220703125,303.23663330078125,297.1540222167969,299.7119140625,297.2806396484375,284.94970703125,1.0,0.5646486282348633,0.5666442513465881,0.5666442513465881,1.0,1.0,-3.0654566287994385,1.246834635734558,1.8186218738555908,0.5543397068977356,0.9163362979888916,0.9163362979888916,0.0,130.0106201171875,134.0,75214.7265625,0.0,2318.4853515625,1.0,278.1499938964844,282.9775390625,300.15582275390625,305.05133056640625,293.1499938964844,293.1499938964844,278.1499938964844,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489577174186707,1.0,0.0,0.0,3.723703384399414,3.7237281799316406,9.252166250917072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.6435546875,0.0,1617.36572265625,1895.4371337890625,0.0,2925.509521484375,0.9218629598617554,1.0,0.0,3.0,1.0,0.0
17763120,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8564244508743286,0.3362266719341278,0.3039810061454773,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.5606659650802612,0.5068425536155701,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9839938282966614,0.5029159784317017,0.3517342209815979,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9368519186973572,0.4346511960029602,0.4125100374221802,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7416622638702393,0.2152425944805145,0.9779393076896667,284.9495544433594,284.95001220703125,303.23663330078125,297.1540222167969,299.7119140625,297.2806396484375,284.94970703125,1.0,0.5646486282348633,0.5666442513465881,0.5666442513465881,1.0,1.0,-3.0654566287994385,1.246834635734558,1.8186218738555908,0.5543397068977356,0.9163362979888916,0.9163362979888916,0.0,130.0106201171875,134.0,75214.7265625,0.0,2318.4853515625,1.0,278.1499938964844,282.9775390625,300.15582275390625,305.05133056640625,293.1499938964844,293.1499938964844,278.1499938964844,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489577174186707,1.0,0.0,0.0,3.723703384399414,3.7237281799316406,9.252166250917072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.6435546875,0.0,1617.36572265625,1895.4371337890625,0.0,2925.509521484375,0.9218629598617554,1.0,0.0,3.0,1.0,0.0
17763180,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8557019829750061,0.3367455005645752,0.3044700920581817,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9990000128746032,0.5632573962211609,0.5089713931083679,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9841721057891846,0.5053386688232422,0.3534359931945801,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9361759424209596,0.4356443583965301,0.4134684801101684,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.741113543510437,0.2156118005514145,0.9797272086143494,284.9517517089844,284.95001220703125,303.2167663574219,297.13409423828125,299.6993713378906,297.28131103515625,284.9518737792969,1.0,0.5663835406303406,0.5645931959152222,0.5645931959152222,1.0,1.0,-3.073946237564087,1.2477920055389404,1.826154351234436,0.5532978773117065,0.9186052083969116,0.9186052083969116,0.0,130.9243621826172,137.0,75253.7734375,0.0,2338.87109375,1.0,278.1499938964844,282.977294921875,300.1376953125,305.0356750488281,293.1499938964844,293.1499938964844,278.1499938964844,35958.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497703671455383,1.0,0.0,0.0,3.725904941558838,3.725929737091065,9.263110314350342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.6748046875,0.0,1618.9483642578125,1895.4371337890625,0.0,2933.119873046875,0.9222699999809264,1.0,0.0,3.0,1.0,0.0
17763240,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8557019829750061,0.3367455005645752,0.3044700920581817,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9990000128746032,0.5632573962211609,0.5089713931083679,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9841721057891846,0.5053386688232422,0.3534359931945801,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9361759424209596,0.4356443583965301,0.4134684801101684,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.741113543510437,0.2156118005514145,0.9797272086143494,284.9517517089844,284.95001220703125,303.2167663574219,297.13409423828125,299.6993713378906,297.28131103515625,284.9518737792969,1.0,0.5663835406303406,0.5645931959152222,0.5645931959152222,1.0,1.0,-3.073946237564087,1.2477920055389404,1.826154351234436,0.5532978773117065,0.9186052083969116,0.9186052083969116,0.0,130.9243621826172,137.0,75253.7734375,0.0,2338.87109375,1.0,278.1499938964844,282.977294921875,300.1376953125,305.0356750488281,293.1499938964844,293.1499938964844,278.1499938964844,35958.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497703671455383,1.0,0.0,0.0,3.725904941558838,3.725929737091065,9.263110314350342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.6748046875,0.0,1618.9483642578125,1895.4371337890625,0.0,2933.119873046875,0.9222699999809264,1.0,0.0,3.0,1.0,0.0
17763300,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8549112677574158,0.3369934856891632,0.3047132790088653,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9990000128746032,0.5642808079719543,0.5108241438865662,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9838204979896544,0.5065285563468933,0.3542789220809936,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9352803230285645,0.4361302256584167,0.4139471054077148,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.740479588508606,0.2157829105854034,0.980605125427246,284.9524230957031,284.95001220703125,303.203857421875,297.1220703125,299.69110107421875,297.2802429199219,284.9525146484375,1.0,0.5675179362297058,0.5635676383972168,0.5635676383972168,1.0,1.0,-3.0791118144989014,1.2486563920974731,1.830455303192139,0.5529675483703613,0.9198489785194396,0.9198489785194396,0.0,131.6353759765625,137.0,75290.6015625,0.0,2352.134521484375,1.0,278.1499938964844,282.9765625,300.1265563964844,305.027099609375,293.1499938964844,293.1499938964844,278.1499938964844,35910.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503183126449585,1.0,0.0,0.0,3.728323459625244,3.728348255157471,9.275140087083856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.369140625,0.0,1621.3785400390625,1895.4371337890625,0.0,2938.252197265625,0.9227774739265442,1.0,0.0,3.0,1.0,0.0
17763360,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8539173603057861,0.3372337520122528,0.3049538135528564,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,0.5651432871818542,0.513058066368103,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9832546710968018,0.5077048540115356,0.3551156520843506,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9341169595718384,0.4366084933280945,0.4144231081008911,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7396740913391113,0.2159450501203537,0.981464147567749,284.9527893066406,284.95001220703125,303.1890563964844,297.1087951660156,299.6813659667969,297.2784118652344,284.9528503417969,1.0,0.5687776207923889,0.5624328255653381,0.5624328255653381,1.0,1.0,-3.084696054458618,1.249548316001892,1.835147857666016,0.5525773763656616,0.9210256934165956,0.9210256934165956,0.0,132.47035217285156,140.0,75331.6015625,0.0,2366.870849609375,1.0,278.1499938964844,282.9755249023437,300.1141357421875,305.0176696777344,293.1499938964844,293.1499938964844,278.1499938964844,35874.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509469628334045,1.0,0.0,0.0,3.731192111968994,3.7312169075012207,9.289418017033312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.3359375,0.0,1624.4283447265625,1895.4371337890625,0.0,2944.14111328125,0.9233933091163636,1.0,0.0,3.0,1.0,0.0
17763420,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8514129519462585,0.3376919329166412,0.3054246306419372,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.5663522481918335,0.5185279250144958,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9815481305122375,0.5100017786026001,0.35676109790802,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9310970902442932,0.4375419914722442,0.4153640568256378,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7376202940940857,0.2162391990423202,0.9831013679504396,284.9530639648437,284.95001220703125,303.1541748046875,297.07861328125,299.65838623046875,297.27252197265625,284.953125,1.0,0.5716198086738586,0.5601633191108704,0.5601633191108704,1.0,1.0,-3.0969152450561523,1.2517250776290894,1.845190167427063,0.5519728064537048,0.9232165217399596,0.9232165217399596,0.0,134.47064208984375,143.0,75423.46875,0.0,2400.199462890625,1.0,278.1499938964844,282.9729309082031,300.0852355957031,304.9953918457031,293.1499938964844,293.1499938964844,278.1499938964844,35833.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523816466331482,1.0,0.0,0.0,3.7377657890319824,3.737790584564209,9.322179153059552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.48046875,0.0,1631.74365234375,1895.4371337890625,0.0,2957.58251953125,0.9248353838920592,1.0,0.0,3.0,1.0,0.0
17763480,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8514129519462585,0.3376919329166412,0.3054246306419372,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.5663522481918335,0.5185279250144958,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9815481305122375,0.5100017786026001,0.35676109790802,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9310970902442932,0.4375419914722442,0.4153640568256378,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7376202940940857,0.2162391990423202,0.9831013679504396,284.9530639648437,284.95001220703125,303.1541748046875,297.07861328125,299.65838623046875,297.27252197265625,284.953125,1.0,0.5716198086738586,0.5601633191108704,0.5601633191108704,1.0,1.0,-3.0969152450561523,1.2517250776290894,1.845190167427063,0.5519728064537048,0.9232165217399596,0.9232165217399596,0.0,134.47064208984375,143.0,75423.46875,0.0,2400.199462890625,1.0,278.1499938964844,282.9729309082031,300.0852355957031,304.9953918457031,293.1499938964844,293.1499938964844,278.1499938964844,35833.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523816466331482,1.0,0.0,0.0,3.7377657890319824,3.737790584564209,9.322179153059552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.48046875,0.0,1631.74365234375,1895.4371337890625,0.0,2957.58251953125,0.9248353838920592,1.0,0.0,3.0,1.0,0.0
17763540,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.848479688167572,0.3381419479846954,0.3058938682079315,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9990000128746032,0.5669421553611755,0.524919331073761,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9792687892913818,0.5121705532073975,0.3583361208438873,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9274792671203612,0.4384660720825195,0.4163022339344024,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.735179603099823,0.2164977788925171,0.9846284985542296,284.9529724121094,284.95001220703125,303.1128845214844,297.04400634765625,299.6314392089844,297.2641906738281,284.9530029296875,1.0,0.5747490525245667,0.5578938126564026,0.5578938126564026,1.0,1.0,-3.11001968383789,1.2542206048965454,1.8557991981506348,0.5515092611312866,0.9251655340194702,0.9251655340194702,0.0,136.78451538085938,146.0,75518.6328125,0.0,2437.108154296875,1.0,278.1499938964844,282.9700927734375,300.0517272949219,304.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,35817.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854009747505188,1.0,0.0,0.0,3.7446913719177246,3.744716167449951,9.35675700475258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.6083984375,0.0,1639.693603515625,1895.4371337890625,0.0,2972.84033203125,0.926375925540924,1.0,0.0,3.0,1.0,0.0
17763600,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.848479688167572,0.3381419479846954,0.3058938682079315,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9990000128746032,0.5669421553611755,0.524919331073761,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9792687892913818,0.5121705532073975,0.3583361208438873,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9274792671203612,0.4384660720825195,0.4163022339344024,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.735179603099823,0.2164977788925171,0.9846284985542296,284.9529724121094,284.95001220703125,303.1128845214844,297.04400634765625,299.6314392089844,297.2641906738281,284.9530029296875,1.0,0.5747490525245667,0.5578938126564026,0.5578938126564026,1.0,1.0,-3.11001968383789,1.2542206048965454,1.8557991981506348,0.5515092611312866,0.9251655340194702,0.9251655340194702,0.0,136.78451538085938,146.0,75518.6328125,0.0,2437.108154296875,1.0,278.1499938964844,282.9700927734375,300.0517272949219,304.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,35817.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854009747505188,1.0,0.0,0.0,3.7446913719177246,3.744716167449951,9.35675700475258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.6083984375,0.0,1639.693603515625,1895.4371337890625,0.0,2972.84033203125,0.926375925540924,1.0,0.0,3.0,1.0,0.0
17763660,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.845283031463623,0.3385784327983856,0.3063601851463318,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9990000128746032,0.5669489502906799,0.5319615602493286,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9765568375587464,0.5142389535903931,0.3598412871360779,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.923483669757843,0.4393761754035949,0.4172367453575134,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.732486367225647,0.2167242020368576,0.9860454797744752,284.9526672363281,284.95001220703125,303.0658874511719,297.0055236816406,299.60089111328125,297.2543640136719,284.95269775390625,1.0,0.5780694484710693,0.5554900765419006,0.5554900765419006,1.0,1.0,-3.1236507892608643,1.2566845417022705,1.866966128349304,0.550915002822876,0.9267864227294922,0.9267864227294922,0.0,139.33004760742188,149.0,75607.3046875,0.0,2476.570556640625,1.0,278.1499938964844,282.9672241210937,300.0139465332031,304.9372863769531,293.1499938964844,293.1499938964844,278.1499938964844,35821.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557652831077576,1.0,0.0,0.0,3.7513160705566406,3.751340866088867,9.389891602040734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.2353515625,0.0,1647.4658203125,1895.4371337890625,0.0,2989.296142578125,0.9278629422187804,1.0,0.0,3.0,1.0,0.0
17763720,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.845283031463623,0.3385784327983856,0.3063601851463318,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9990000128746032,0.5669489502906799,0.5319615602493286,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9765568375587464,0.5142389535903931,0.3598412871360779,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.923483669757843,0.4393761754035949,0.4172367453575134,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.732486367225647,0.2167242020368576,0.9860454797744752,284.9526672363281,284.95001220703125,303.0658874511719,297.0055236816406,299.60089111328125,297.2543640136719,284.95269775390625,1.0,0.5780694484710693,0.5554900765419006,0.5554900765419006,1.0,1.0,-3.1236507892608643,1.2566845417022705,1.866966128349304,0.550915002822876,0.9267864227294922,0.9267864227294922,0.0,139.33004760742188,149.0,75607.3046875,0.0,2476.570556640625,1.0,278.1499938964844,282.9672241210937,300.0139465332031,304.9372863769531,293.1499938964844,293.1499938964844,278.1499938964844,35821.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557652831077576,1.0,0.0,0.0,3.7513160705566406,3.751340866088867,9.389891602040734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.2353515625,0.0,1647.4658203125,1895.4371337890625,0.0,2989.296142578125,0.9278629422187804,1.0,0.0,3.0,1.0,0.0
17763780,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8412929177284241,0.3389800488948822,0.306820809841156,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9983221888542176,0.5666325688362122,0.5369274020195007,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9727956652641296,0.5162399411201477,0.3613113462924957,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9184199571609496,0.4402504861354828,0.4181646406650543,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7291008830070496,0.2169155776500702,0.9874125123023988,284.9511108398437,284.95001220703125,303.0138854980469,296.96356201171875,299.5682983398437,297.24468994140625,284.9510498046875,1.0,0.5813482403755188,0.5530864000320435,0.5530864000320435,1.0,1.0,-3.1352407932281494,1.2581697702407837,1.8770710229873653,0.5498583316802979,0.9268367886543274,0.9268367886543274,0.0,142.33328247070312,152.0,75642.515625,0.0,2514.41259765625,1.0,278.1499938964844,282.9639587402344,299.9723205566406,304.8993225097656,293.1499938964844,293.1499938964844,278.1499938964844,35881.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575630187988281,1.0,0.0,0.0,3.755638360977173,3.7556633949279785,9.411543260284816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.8828125,0.0,1652.9891357421875,1895.4371337890625,0.0,3006.151123046875,0.9288610816001892,1.0,0.0,3.0,1.0,0.0
17763840,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8412929177284241,0.3389800488948822,0.306820809841156,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9983221888542176,0.5666325688362122,0.5369274020195007,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9727956652641296,0.5162399411201477,0.3613113462924957,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9184199571609496,0.4402504861354828,0.4181646406650543,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7291008830070496,0.2169155776500702,0.9874125123023988,284.9511108398437,284.95001220703125,303.0138854980469,296.96356201171875,299.5682983398437,297.24468994140625,284.9510498046875,1.0,0.5813482403755188,0.5530864000320435,0.5530864000320435,1.0,1.0,-3.1352407932281494,1.2581697702407837,1.8770710229873653,0.5498583316802979,0.9268367886543274,0.9268367886543274,0.0,142.33328247070312,152.0,75642.515625,0.0,2514.41259765625,1.0,278.1499938964844,282.9639587402344,299.9723205566406,304.8993225097656,293.1499938964844,293.1499938964844,278.1499938964844,35881.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575630187988281,1.0,0.0,0.0,3.755638360977173,3.7556633949279785,9.411543260284816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.8828125,0.0,1652.9891357421875,1895.4371337890625,0.0,3006.151123046875,0.9288610816001892,1.0,0.0,3.0,1.0,0.0
17763900,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8383473753929138,0.339152842760086,0.3070560991764068,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9954538941383362,0.5666521191596985,0.5369742512702942,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9697089791297911,0.5172079801559448,0.36204594373703,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9146395921707152,0.4406602680683136,0.4186342060565948,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7265924215316772,0.2169892787933349,0.9881352782249452,284.9480285644531,284.95001220703125,302.9862670898437,296.94146728515625,299.5516357421875,297.2406616210937,284.94781494140625,1.0,0.5827690362930298,0.5518845319747925,0.5518845319747925,1.0,1.0,-3.137396812438965,1.257296442985535,1.8801003694534304,0.5485787987709045,0.9244255423545836,0.9244255423545836,0.0,144.30960083007812,152.0,75580.3359375,0.0,2529.557861328125,1.0,278.1499938964844,282.9612731933594,299.9500732421875,304.8754272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584216833114624,1.0,0.0,0.0,3.754673719406128,3.7546987533569336,9.406708727510704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.5458984375,0.0,1652.771484375,1895.4371337890625,0.0,3014.203369140625,0.9286949634552002,1.0,0.0,3.0,1.0,0.0
17763960,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8358086943626404,0.3393177390098572,0.3072701096534729,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9929221272468568,0.5668188333511353,0.5371349453926086,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9670299887657166,0.5181668996810913,0.3627620637416839,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9114381670951844,0.4410605728626251,0.4190807640552521,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7244065999984741,0.2170584350824356,0.9887717962265016,284.946533203125,284.95001220703125,302.9576416015625,296.9186706542969,299.5351257324219,297.2375183105469,284.9464416503906,1.0,0.5841479301452637,0.5507102012634277,0.5507102012634277,1.0,1.0,-3.140010356903076,1.2566547393798828,1.883355498313904,0.547359049320221,0.9223296642303468,0.9223296642303468,0.0,146.0962677001953,155.0,75505.0625,0.0,2544.1923828125,1.0,278.1499938964844,282.96044921875,299.9266662597656,304.8477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36100.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591711521148682,1.0,0.0,0.0,3.7514376640319824,3.751462697982788,9.390500395056732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.125,0.0,1649.7535400390625,1895.4371337890625,0.0,3021.2314453125,0.928045094013214,1.0,0.0,3.0,1.0,0.0
17764020,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8312243223190308,0.3396393954753876,0.3076786696910858,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9882115125656128,0.5673321485519409,0.5376743674278259,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9621076583862304,0.5200805068016052,0.3641802072525024,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.905825972557068,0.4418469667434692,0.4199483692646026,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7203996181488037,0.217194527387619,0.989976406097412,284.9455261230469,284.95001220703125,302.8978576660156,296.8713073730469,299.5018920898437,297.2323608398437,284.9455261230469,1.0,0.5868058800697327,0.5483615398406982,0.5483615398406982,1.0,1.0,-3.145346403121948,1.2553796768188477,1.889966607093811,0.5449109673500061,0.9188337326049804,0.9188337326049804,0.0,149.47825622558594,158.0,75337.6328125,0.0,2572.717529296875,1.0,278.1499938964844,282.9605407714844,299.8783264160156,304.7886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36213.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605390191078186,1.0,0.0,0.0,3.742939949035645,3.742964744567871,9.34800596041896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.767578125,0.0,1640.6842041015625,1895.4371337890625,0.0,3034.060302734375,0.926230251789093,1.0,0.0,3.0,1.0,0.0
17764080,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8312243223190308,0.3396393954753876,0.3076786696910858,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9882115125656128,0.5673321485519409,0.5376743674278259,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9621076583862304,0.5200805068016052,0.3641802072525024,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.905825972557068,0.4418469667434692,0.4199483692646026,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7203996181488037,0.217194527387619,0.989976406097412,284.9455261230469,284.95001220703125,302.8978576660156,296.8713073730469,299.5018920898437,297.2323608398437,284.9455261230469,1.0,0.5868058800697327,0.5483615398406982,0.5483615398406982,1.0,1.0,-3.145346403121948,1.2553796768188477,1.889966607093811,0.5449109673500061,0.9188337326049804,0.9188337326049804,0.0,149.47825622558594,158.0,75337.6328125,0.0,2572.717529296875,1.0,278.1499938964844,282.9605407714844,299.8783264160156,304.7886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36213.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605390191078186,1.0,0.0,0.0,3.742939949035645,3.742964744567871,9.34800596041896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.767578125,0.0,1640.6842041015625,1895.4371337890625,0.0,3034.060302734375,0.926230251789093,1.0,0.0,3.0,1.0,0.0
17764140,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8271028995513916,0.339946985244751,0.3080676198005676,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9837982058525084,0.567931592464447,0.5383386611938477,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9576165080070496,0.5219959616661072,0.3655921518802643,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9010297656059264,0.4426109194755554,0.4207873344421386,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7167247533798218,0.2173358798027038,0.9911599159240724,284.945556640625,284.95001220703125,302.83526611328125,296.8219299316406,299.4681396484375,297.228271484375,284.9455871582031,1.0,0.5893650650978088,0.5460128784179688,0.5460128784179688,1.0,1.0,-3.150742292404175,1.2540713548660278,1.8966708183288568,0.5424264669418335,0.9158904552459716,0.9158904552459716,0.0,152.6848907470703,161.0,75155.28125,0.0,2600.510009765625,1.0,278.1499938964844,282.96160888671875,299.828369140625,304.7265014648437,293.1499938964844,293.1499938964844,278.1499938964844,36254.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617959022521973,1.0,0.0,0.0,3.733020305633545,3.733045101165772,9.298523195866436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.9765625,0.0,1629.4599609375,1895.4371337890625,0.0,3045.849365234375,0.9240401983261108,1.0,0.0,3.0,1.0,0.0
17764200,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8271028995513916,0.339946985244751,0.3080676198005676,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9837982058525084,0.567931592464447,0.5383386611938477,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9576165080070496,0.5219959616661072,0.3655921518802643,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9010297656059264,0.4426109194755554,0.4207873344421386,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7167247533798218,0.2173358798027038,0.9911599159240724,284.945556640625,284.95001220703125,302.83526611328125,296.8219299316406,299.4681396484375,297.228271484375,284.9455871582031,1.0,0.5893650650978088,0.5460128784179688,0.5460128784179688,1.0,1.0,-3.150742292404175,1.2540713548660278,1.8966708183288568,0.5424264669418335,0.9158904552459716,0.9158904552459716,0.0,152.6848907470703,161.0,75155.28125,0.0,2600.510009765625,1.0,278.1499938964844,282.96160888671875,299.828369140625,304.7265014648437,293.1499938964844,293.1499938964844,278.1499938964844,36254.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617959022521973,1.0,0.0,0.0,3.733020305633545,3.733045101165772,9.298523195866436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.9765625,0.0,1629.4599609375,1895.4371337890625,0.0,3045.849365234375,0.9240401983261108,1.0,0.0,3.0,1.0,0.0
17764260,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8232307434082031,0.3402348160743713,0.3084375262260437,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9794763326644896,0.5685274004936218,0.5390103459358215,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9533576369285583,0.5239169001579285,0.3670052587985992,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8965932726860046,0.4433486461639404,0.4215999841690063,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.713196873664856,0.2174781560897827,0.99233877658844,284.94580078125,284.95001220703125,302.7705993652344,296.7710266113281,299.4344482421875,297.22479248046875,284.9458312988281,1.0,0.5918685793876648,0.54383784532547,0.54383784532547,1.0,1.0,-3.156087875366211,1.2529479265213013,1.9031399488449097,0.5401458144187927,0.9132168292999268,0.9132168292999268,0.0,155.81874084472656,164.0,74968.6328125,0.0,2627.902099609375,1.0,278.1499938964844,282.9628601074219,299.7772827148437,304.6626892089844,293.1499938964844,293.1499938964844,278.1499938964844,36270.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863038182258606,1.0,0.0,0.0,3.722770929336548,3.7227957248687744,9.247534080714104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.4453125,0.0,1617.712158203125,1895.4371337890625,0.0,3057.501953125,0.9217560887336732,1.0,0.0,3.0,1.0,0.0
17764320,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8232307434082031,0.3402348160743713,0.3084375262260437,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9794763326644896,0.5685274004936218,0.5390103459358215,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9533576369285583,0.5239169001579285,0.3670052587985992,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8965932726860046,0.4433486461639404,0.4215999841690063,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.713196873664856,0.2174781560897827,0.99233877658844,284.94580078125,284.95001220703125,302.7705993652344,296.7710266113281,299.4344482421875,297.22479248046875,284.9458312988281,1.0,0.5918685793876648,0.54383784532547,0.54383784532547,1.0,1.0,-3.156087875366211,1.2529479265213013,1.9031399488449097,0.5401458144187927,0.9132168292999268,0.9132168292999268,0.0,155.81874084472656,164.0,74968.6328125,0.0,2627.902099609375,1.0,278.1499938964844,282.9628601074219,299.7772827148437,304.6626892089844,293.1499938964844,293.1499938964844,278.1499938964844,36270.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863038182258606,1.0,0.0,0.0,3.722770929336548,3.7227957248687744,9.247534080714104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.4453125,0.0,1617.712158203125,1895.4371337890625,0.0,3057.501953125,0.9217560887336732,1.0,0.0,3.0,1.0,0.0
17764380,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8195168375968933,0.3404937088489532,0.3087814152240753,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9751886129379272,0.5690955519676208,0.539659857749939,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9492735266685486,0.5258482098579407,0.3684238195419311,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.89237380027771,0.4440504610538482,0.4223786294460296,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7097309231758118,0.2176149189472198,0.9934917092323304,284.9458923339844,284.95001220703125,302.7045288085937,296.7191162109375,299.40057373046875,297.2218322753906,284.9459228515625,1.0,0.594325602054596,0.5416627526283264,0.5416627526283264,1.0,1.0,-3.1613121032714844,1.2517287731170654,1.909583330154419,0.5378038287162781,0.9105640649795532,0.9105640649795532,0.0,158.9110107421875,167.0,74774.546875,0.0,2654.91650390625,1.0,278.1499938964844,282.96405029296875,299.7252197265625,304.597412109375,293.1499938964844,293.1499938964844,278.1499938964844,36279.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642596006393433,1.0,0.0,0.0,3.71222710609436,3.712251663208008,9.195224492941634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.6953125,0.0,1605.6317138671875,1895.4371337890625,0.0,3068.959716796875,0.9194003343582152,1.0,0.0,3.0,1.0,0.0
17764440,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8195168375968933,0.3404937088489532,0.3087814152240753,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9751886129379272,0.5690955519676208,0.539659857749939,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9492735266685486,0.5258482098579407,0.3684238195419311,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.89237380027771,0.4440504610538482,0.4223786294460296,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7097309231758118,0.2176149189472198,0.9934917092323304,284.9458923339844,284.95001220703125,302.7045288085937,296.7191162109375,299.40057373046875,297.2218322753906,284.9459228515625,1.0,0.594325602054596,0.5416627526283264,0.5416627526283264,1.0,1.0,-3.1613121032714844,1.2517287731170654,1.909583330154419,0.5378038287162781,0.9105640649795532,0.9105640649795532,0.0,158.9110107421875,167.0,74774.546875,0.0,2654.91650390625,1.0,278.1499938964844,282.96405029296875,299.7252197265625,304.597412109375,293.1499938964844,293.1499938964844,278.1499938964844,36279.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642596006393433,1.0,0.0,0.0,3.71222710609436,3.712251663208008,9.195224492941634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.6953125,0.0,1605.6317138671875,1895.4371337890625,0.0,3068.959716796875,0.9194003343582152,1.0,0.0,3.0,1.0,0.0
17764500,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8176966905593872,0.3406132459640503,0.3089445829391479,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9730434417724608,0.5693680644035339,0.5399743914604187,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9472802877426147,0.5268188118934631,0.3691361248493194,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.890325665473938,0.4443892538547516,0.4227566421031952,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7079983353614807,0.2176807820796966,0.9940571784973145,284.9459228515625,284.95001220703125,302.6712341308594,296.69293212890625,299.3836669921875,297.2204895019531,284.9459533691406,1.0,0.5955415368080139,0.5405752062797546,0.5405752062797546,1.0,1.0,-3.16387677192688,1.2510794401168823,1.912797212600708,0.5366052985191345,0.9092292785644532,0.9092292785644532,0.0,160.4515838623047,167.0,74675.375,0.0,2668.33251953125,1.0,278.1499938964844,282.9646301269531,299.69903564453125,304.5644226074219,293.1499938964844,293.1499938964844,278.1499938964844,36283.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648683428764343,1.0,0.0,0.0,3.706859588623047,3.7068841457366943,9.168653605229338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.5185546875,0.0,1599.503173828125,1895.4371337890625,0.0,3074.67041015625,0.9182003736495972,1.0,0.0,3.0,1.0,0.0
17764560,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.815896213054657,0.3407274484634399,0.3091029822826385,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9708979725837708,0.5696341395378113,0.540283203125,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9453185796737672,0.5277925729751587,0.3698504269123077,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8883166313171387,0.4447214603424072,0.4231285154819488,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7062830924987793,0.2177451997995376,0.9946163892745972,284.9459533691406,284.95001220703125,302.6378479003906,296.6666564941406,299.3667907714844,297.2192077636719,284.94598388671875,1.0,0.5967509746551514,0.5395007133483887,0.5395007133483887,1.0,1.0,-3.16641616821289,1.2504262924194336,1.915989875793457,0.5354096293449402,0.9078970551490784,0.9078970551490784,0.0,161.98965454101562,170.0,74575.3359375,0.0,2681.705810546875,1.0,278.1499938964844,282.9652099609375,299.6727294921875,304.53131103515625,293.1499938964844,293.1499938964844,278.1499938964844,36286.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654723167419434,1.0,0.0,0.0,3.701449632644653,3.701474189758301,9.141911050392082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.2431640625,0.0,1593.3404541015625,1895.4371337890625,0.0,3080.33642578125,0.9169909358024596,1.0,0.0,3.0,1.0,0.0
17764620,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8123365640640259,0.3409302234649658,0.309396892786026,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9666072130203248,0.5701344013214111,0.5408714413642883,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9415019750595092,0.5297592282295227,0.3712909817695617,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8844071626663208,0.4453544616699219,0.4238427877426147,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7029340267181396,0.2178669273853302,0.995702624320984,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.3333740234375,297.21697998046875,284.9460144042969,1.0,0.5991429686546326,0.5373516082763672,0.5373516082763672,1.0,1.0,-3.1713755130767822,1.2490330934524536,1.9223424196243288,0.5329619646072388,0.9052392840385436,0.9052392840385436,0.0,165.05442810058594,173.0,74371.7421875,0.0,2708.2099609375,1.0,278.1499938964844,282.9663391113281,299.6201477050781,304.46466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36291.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866647481918335,1.0,0.0,0.0,3.690462827682495,3.690487384796143,9.087721082323696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.3291015625,0.0,1580.8619384765625,1895.4371337890625,0.0,3091.360595703125,0.9145350456237792,1.0,0.0,3.0,1.0,0.0
17764680,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8123365640640259,0.3409302234649658,0.309396892786026,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9666072130203248,0.5701344013214111,0.5408714413642883,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9415019750595092,0.5297592282295227,0.3712909817695617,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8844071626663208,0.4453544616699219,0.4238427877426147,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7029340267181396,0.2178669273853302,0.995702624320984,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.3333740234375,297.21697998046875,284.9460144042969,1.0,0.5991429686546326,0.5373516082763672,0.5373516082763672,1.0,1.0,-3.1713755130767822,1.2490330934524536,1.9223424196243288,0.5329619646072388,0.9052392840385436,0.9052392840385436,0.0,165.05442810058594,173.0,74371.7421875,0.0,2708.2099609375,1.0,278.1499938964844,282.9663391113281,299.6201477050781,304.46466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36291.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866647481918335,1.0,0.0,0.0,3.690462827682495,3.690487384796143,9.087721082323696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.3291015625,0.0,1580.8619384765625,1895.4371337890625,0.0,3091.360595703125,0.9145350456237792,1.0,0.0,3.0,1.0,0.0
