time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764740,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8088041543960571,0.3411089181900024,0.3096694946289062,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.962313711643219,0.5706040263175964,0.5414315462112427,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9378105401992798,0.5317476987838745,0.3727456927299499,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8806286454200745,0.4459578692913055,0.4245295524597168,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.699680507183075,0.2179820090532302,0.9967597126960754,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.3004150390625,297.2149658203125,284.946044921875,1.0,0.6015106439590454,0.5352025628089905,0.5352025628089905,1.0,1.0,-3.1762211322784424,1.2475409507751465,1.928680181503296,0.5304436087608337,0.9026030898094176,0.9026030898094176,0.0,168.11631774902344,176.0,74165.96875,0.0,2734.552001953125,1.0,278.1499938964844,282.9674987792969,299.5678100585937,304.3980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36296.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677738308906555,1.0,0.0,0.0,3.67936944961548,3.679393768310547,9.03316788480879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.421875,0.0,1568.32373046875,1895.4371337890625,0.0,3101.92724609375,0.9120544195175172,1.0,0.0,3.0,1.0,0.0
17764800,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8088041543960571,0.3411089181900024,0.3096694946289062,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.962313711643219,0.5706040263175964,0.5414315462112427,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9378105401992798,0.5317476987838745,0.3727456927299499,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8806286454200745,0.4459578692913055,0.4245295524597168,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.699680507183075,0.2179820090532302,0.9967597126960754,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.3004150390625,297.2149658203125,284.946044921875,1.0,0.6015106439590454,0.5352025628089905,0.5352025628089905,1.0,1.0,-3.1762211322784424,1.2475409507751465,1.928680181503296,0.5304436087608337,0.9026030898094176,0.9026030898094176,0.0,168.11631774902344,176.0,74165.96875,0.0,2734.552001953125,1.0,278.1499938964844,282.9674987792969,299.5678100585937,304.3980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36296.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677738308906555,1.0,0.0,0.0,3.67936944961548,3.679393768310547,9.03316788480879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.421875,0.0,1568.32373046875,1895.4371337890625,0.0,3101.92724609375,0.9120544195175172,1.0,0.0,3.0,1.0,0.0
17764860,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.805271327495575,0.3412453234195709,0.309905856847763,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9580413103103638,0.5710484385490417,0.5419650077819824,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.93430495262146,0.5338326692581177,0.3742577731609344,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8769744038581848,0.4465107321739197,0.4251706898212433,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6965276002883911,0.2180891931056976,0.997779369354248,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.2685241699219,297.2135314941406,284.94610595703125,1.0,0.6038523316383362,0.5330385565757751,0.5330385565757751,1.0,1.0,-3.1809630393981934,1.2459295988082886,1.9350334405899048,0.5278324484825134,0.9000647068023682,0.9000647068023682,0.0,171.16720581054688,179.0,73960.765625,0.0,2760.698974609375,1.0,278.1499938964844,282.9686584472656,299.5165405273437,304.3323669433594,293.1499938964844,293.1499938964844,278.1499938964844,36296.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688495755195618,1.0,0.0,0.0,3.668325185775757,3.668349504470825,8.97902054930455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.1982421875,0.0,1555.879638671875,1895.4371337890625,0.0,3112.018798828125,0.9095839858055116,1.0,0.0,3.0,1.0,0.0
17764920,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.805271327495575,0.3412453234195709,0.309905856847763,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9580413103103638,0.5710484385490417,0.5419650077819824,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.93430495262146,0.5338326692581177,0.3742577731609344,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8769744038581848,0.4465107321739197,0.4251706898212433,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6965276002883911,0.2180891931056976,0.997779369354248,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.2685241699219,297.2135314941406,284.94610595703125,1.0,0.6038523316383362,0.5330385565757751,0.5330385565757751,1.0,1.0,-3.1809630393981934,1.2459295988082886,1.9350334405899048,0.5278324484825134,0.9000647068023682,0.9000647068023682,0.0,171.16720581054688,179.0,73960.765625,0.0,2760.698974609375,1.0,278.1499938964844,282.9686584472656,299.5165405273437,304.3323669433594,293.1499938964844,293.1499938964844,278.1499938964844,36296.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688495755195618,1.0,0.0,0.0,3.668325185775757,3.668349504470825,8.97902054930455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.1982421875,0.0,1555.879638671875,1895.4371337890625,0.0,3112.018798828125,0.9095839858055116,1.0,0.0,3.0,1.0,0.0
17764980,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8017805814743042,0.3413524925708771,0.3101170659065246,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9537969827651978,0.5714802145957947,0.5424851775169373,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9309679269790648,0.53599613904953,0.3758189082145691,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8734382390975952,0.4470285773277282,0.4257800877094269,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6934681534767151,0.2181919068098068,0.9987781643867492,284.9462280273437,284.95001220703125,302.3790283203125,296.4610900878906,299.2376403808594,297.2125244140625,284.9462585449219,1.0,0.6061781644821167,0.530874490737915,0.530874490737915,1.0,1.0,-3.1856515407562256,1.2442437410354614,1.941407799720764,0.5251606702804565,0.897632360458374,0.897632360458374,0.0,174.21568298339844,182.0,73758.1171875,0.0,2786.801513671875,1.0,278.1499938964844,282.9697570800781,299.4662475585937,304.2677001953125,293.1499938964844,293.1499938964844,278.45001220703125,36292.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698370456695557,1.0,0.0,0.0,3.657423496246338,3.657447576522827,8.92573098099092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.0009765625,0.0,1543.639404296875,1895.4371337890625,0.0,3121.2822265625,0.9071434736251832,1.0,0.0,3.0,1.0,0.0
17765040,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8017805814743042,0.3413524925708771,0.3101170659065246,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9537969827651978,0.5714802145957947,0.5424851775169373,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9309679269790648,0.53599613904953,0.3758189082145691,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8734382390975952,0.4470285773277282,0.4257800877094269,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6934681534767151,0.2181919068098068,0.9987781643867492,284.9462280273437,284.95001220703125,302.3790283203125,296.4610900878906,299.2376403808594,297.2125244140625,284.9462585449219,1.0,0.6061781644821167,0.530874490737915,0.530874490737915,1.0,1.0,-3.1856515407562256,1.2442437410354614,1.941407799720764,0.5251606702804565,0.897632360458374,0.897632360458374,0.0,174.21568298339844,182.0,73758.1171875,0.0,2786.801513671875,1.0,278.1499938964844,282.9697570800781,299.4662475585937,304.2677001953125,293.1499938964844,293.1499938964844,278.45001220703125,36292.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698370456695557,1.0,0.0,0.0,3.657423496246338,3.657447576522827,8.92573098099092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.0009765625,0.0,1543.639404296875,1895.4371337890625,0.0,3121.2822265625,0.9071434736251832,1.0,0.0,3.0,1.0,0.0
17765100,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8002604246139526,0.3416380286216736,0.3102836310863495,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9519089460372924,0.5719642043113708,0.5428237915039062,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9295986890792848,0.5373923778533936,0.3766821324825287,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8718986511230469,0.4474911093711853,0.4261382818222046,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6921274065971375,0.2183533161878585,0.9994175434112548,285.0494384765625,284.95001220703125,302.3490600585937,296.4368591308594,299.2242431640625,297.214599609375,285.05029296875,1.0,0.6073623895645142,0.5297924876213074,0.5297924876213074,1.0,1.0,-3.1884922981262207,1.2435970306396484,1.9448952674865725,0.5238696336746216,0.982243001461029,0.982243001461029,0.0,175.6533203125,182.0,73001.21875,0.0,2800.42529296875,1.0,278.4014892578125,283.0889587402344,299.4147644042969,304.0658874511719,293.1499938964844,293.1499938964844,278.45001220703125,33015.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866095781326294,1.0,0.0,0.0,3.718969345092773,3.718993425369263,9.228656381310428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.08984375,0.0,1588.510986328125,1895.4371337890625,0.0,3086.185302734375,0.9200343489646912,1.0,0.0,3.0,1.0,0.0
17765160,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7992526292800903,0.3419585525989532,0.3106416463851928,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9505974054336548,0.5725096464157104,0.5434023141860962,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9288697838783264,0.5388487577438354,0.3777438104152679,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8708562850952148,0.4480032920837402,0.4266808629035949,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6912164688110352,0.2185622751712799,1.0005484819412231,285.0208435058594,284.95001220703125,302.3199157714844,296.4132080078125,299.2118225097656,297.2174072265625,285.0181884765625,1.0,0.6086392402648926,0.5287317633628845,0.5287317633628845,1.0,1.0,-3.192906379699707,1.2436357736587524,1.9492706060409544,0.5229418277740479,0.9923372268676758,0.9923372268676758,0.0,176.89918518066406,185.0,73208.5625,0.0,2816.24609375,1.0,278.4430847167969,283.0607604980469,299.4078674316406,304.12481689453125,293.1499938964844,293.1499938964844,278.1499938964844,32751.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662824630737305,1.0,0.0,0.0,3.792249202728272,3.792273998260498,9.595928531780371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.443359375,0.0,1672.0078125,1895.4371337890625,0.0,3087.9365234375,0.934818685054779,1.0,0.0,3.0,1.0,0.0
17765220,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7950899004936218,0.3413994014263153,0.310539036989212,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9454948902130128,0.5722538828849792,0.5436241030693054,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9248546957969666,0.5404540300369263,0.3791707754135132,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8667562007904053,0.447936862707138,0.4270226955413818,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6877238154411316,0.2184138894081115,1.0012215375900269,284.8953857421875,284.95001220703125,302.2645263671875,296.3677062988281,299.1800842285156,297.2103576660156,284.8970031738281,1.0,0.610954225063324,0.526610255241394,0.526610255241394,1.0,1.0,-3.195995569229126,1.2412301301956177,1.9547655582427976,0.5200324654579163,0.8844760656356812,0.8844760656356812,0.0,180.37322998046875,188.0,73733.6328125,0.0,2841.539794921875,1.0,278.1566467285156,282.9230041503906,299.3904113769531,304.2237548828125,293.1499938964844,293.1499938964844,278.45001220703125,38388.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741721510887146,1.0,0.0,0.0,3.69594407081604,3.6959688663482666,9.114735348703108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.3671875,0.0,1602.9864501953125,1895.4371337890625,0.0,3161.943603515625,0.917483687400818,1.0,0.0,3.0,1.0,0.0
17765280,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7950899004936218,0.3413994014263153,0.310539036989212,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9454948902130128,0.5722538828849792,0.5436241030693054,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9248546957969666,0.5404540300369263,0.3791707754135132,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8667562007904053,0.447936862707138,0.4270226955413818,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6877238154411316,0.2184138894081115,1.0012215375900269,284.8953857421875,284.95001220703125,302.2645263671875,296.3677062988281,299.1800842285156,297.2103576660156,284.8970031738281,1.0,0.610954225063324,0.526610255241394,0.526610255241394,1.0,1.0,-3.195995569229126,1.2412301301956177,1.9547655582427976,0.5200324654579163,0.8844760656356812,0.8844760656356812,0.0,180.37322998046875,188.0,73733.6328125,0.0,2841.539794921875,1.0,278.1566467285156,282.9230041503906,299.3904113769531,304.2237548828125,293.1499938964844,293.1499938964844,278.45001220703125,38388.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741721510887146,1.0,0.0,0.0,3.69594407081604,3.6959688663482666,9.114735348703108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.3671875,0.0,1602.9864501953125,1895.4371337890625,0.0,3161.943603515625,0.917483687400818,1.0,0.0,3.0,1.0,0.0
17765340,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7920500636100769,0.3417798280715942,0.3107328414916992,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9416210055351256,0.5729889273643494,0.5441292524337769,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9223200678825378,0.5432736873626709,0.3809673488140106,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.863717794418335,0.4486323893070221,0.427550196647644,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6850582957267761,0.2186340242624282,1.0021073818206787,284.9960327148437,284.95001220703125,302.2135314941406,296.3251037597656,299.1568298339844,297.2140808105469,284.9943542480469,1.0,0.6132013201713562,0.5244888067245483,0.5244888067245483,1.0,1.0,-3.2006869316101074,1.2394784688949585,1.961208462715149,0.5171958208084106,0.97232323884964,0.97232323884964,0.0,183.27838134765625,191.0,72966.796875,0.0,2867.1025390625,1.0,278.4434814453125,283.039306640625,299.3161315917969,304.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,33781.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692799210548401,1.0,0.0,0.0,3.7962584495544434,3.796283483505249,9.616229590392322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.1103515625,0.0,1684.7919921875,1895.4371337890625,0.0,3116.055908203125,0.9363548159599304,1.0,0.0,3.0,1.0,0.0
17765400,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7920500636100769,0.3417798280715942,0.3107328414916992,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9416210055351256,0.5729889273643494,0.5441292524337769,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9223200678825378,0.5432736873626709,0.3809673488140106,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.863717794418335,0.4486323893070221,0.427550196647644,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6850582957267761,0.2186340242624282,1.0021073818206787,284.9960327148437,284.95001220703125,302.2135314941406,296.3251037597656,299.1568298339844,297.2140808105469,284.9943542480469,1.0,0.6132013201713562,0.5244888067245483,0.5244888067245483,1.0,1.0,-3.2006869316101074,1.2394784688949585,1.961208462715149,0.5171958208084106,0.97232323884964,0.97232323884964,0.0,183.27838134765625,191.0,72966.796875,0.0,2867.1025390625,1.0,278.4434814453125,283.039306640625,299.3161315917969,304.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,33781.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692799210548401,1.0,0.0,0.0,3.7962584495544434,3.796283483505249,9.616229590392322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.1103515625,0.0,1684.7919921875,1895.4371337890625,0.0,3116.055908203125,0.9363548159599304,1.0,0.0,3.0,1.0,0.0
17765460,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7882931232452393,0.3412778973579407,0.3106249570846557,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.936873197555542,0.5727577209472656,0.5443046689033508,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.918951153755188,0.5451184511184692,0.3825165629386902,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.860052764415741,0.4485656023025512,0.427829772233963,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6818946003913879,0.218490645289421,1.0026167631149292,284.8982238769531,284.95001220703125,302.16766357421875,296.2858581542969,299.13006591796875,297.2088928222656,284.8998107910156,1.0,0.6153993606567383,0.522386908531189,0.522386908531189,1.0,1.0,-3.203587532043457,1.236935257911682,1.966652154922485,0.5141732692718506,0.8766102194786072,0.8766102194786072,0.0,186.5970764160156,194.0,73351.6953125,0.0,2891.263916015625,1.0,278.1567687988281,282.9273986816406,299.30291748046875,304.107666015625,293.1499938964844,293.1499938964844,278.45001220703125,38810.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759250044822693,1.0,0.0,0.0,3.673656225204468,3.6736810207366943,9.005137258100149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.0439453125,0.0,1580.8155517578125,1895.4371337890625,0.0,3178.380859375,0.9129914045333862,1.0,0.0,3.0,1.0,0.0
17765520,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7882931232452393,0.3412778973579407,0.3106249570846557,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.936873197555542,0.5727577209472656,0.5443046689033508,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.918951153755188,0.5451184511184692,0.3825165629386902,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.860052764415741,0.4485656023025512,0.427829772233963,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6818946003913879,0.218490645289421,1.0026167631149292,284.8982238769531,284.95001220703125,302.16766357421875,296.2858581542969,299.13006591796875,297.2088928222656,284.8998107910156,1.0,0.6153993606567383,0.522386908531189,0.522386908531189,1.0,1.0,-3.203587532043457,1.236935257911682,1.966652154922485,0.5141732692718506,0.8766102194786072,0.8766102194786072,0.0,186.5970764160156,194.0,73351.6953125,0.0,2891.263916015625,1.0,278.1567687988281,282.9273986816406,299.30291748046875,304.107666015625,293.1499938964844,293.1499938964844,278.45001220703125,38810.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759250044822693,1.0,0.0,0.0,3.673656225204468,3.6736810207366943,9.005137258100149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.0439453125,0.0,1580.8155517578125,1895.4371337890625,0.0,3178.380859375,0.9129914045333862,1.0,0.0,3.0,1.0,0.0
17765580,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7856767773628235,0.3416966497898102,0.310870885848999,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9334399700164796,0.5735183954238892,0.5448511242866516,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9170534014701844,0.5481559634208679,0.3844791948795318,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8574569821357727,0.4492795467376709,0.4283836781978607,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6796048283576965,0.2187469154596328,1.0036494731903076,284.99810791015625,284.95001220703125,302.1276550292969,296.25048828125,299.1121826171875,297.2140808105469,284.9965209960937,1.0,0.6176180243492126,0.5202850699424744,0.5202850699424744,1.0,1.0,-3.2087996006011963,1.2353395223617554,1.9734601974487305,0.5113865733146667,0.9654697179794312,0.9654697179794312,0.0,189.3505249023437,197.0,72627.40625,0.0,2917.211181640625,1.0,278.4433288574219,283.0424499511719,299.2383728027344,303.9170227050781,293.1499938964844,293.1499938964844,278.1499938964844,33799.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704026937484741,1.0,0.0,0.0,3.775789499282837,3.775814294815064,9.512810379419534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4697265625,0.0,1660.63525390625,1895.4371337890625,0.0,3126.58837890625,0.931755781173706,1.0,0.0,3.0,1.0,0.0
17765640,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7856767773628235,0.3416966497898102,0.310870885848999,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9334399700164796,0.5735183954238892,0.5448511242866516,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9170534014701844,0.5481559634208679,0.3844791948795318,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8574569821357727,0.4492795467376709,0.4283836781978607,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6796048283576965,0.2187469154596328,1.0036494731903076,284.99810791015625,284.95001220703125,302.1276550292969,296.25048828125,299.1121826171875,297.2140808105469,284.9965209960937,1.0,0.6176180243492126,0.5202850699424744,0.5202850699424744,1.0,1.0,-3.2087996006011963,1.2353395223617554,1.9734601974487305,0.5113865733146667,0.9654697179794312,0.9654697179794312,0.0,189.3505249023437,197.0,72627.40625,0.0,2917.211181640625,1.0,278.4433288574219,283.0424499511719,299.2383728027344,303.9170227050781,293.1499938964844,293.1499938964844,278.1499938964844,33799.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704026937484741,1.0,0.0,0.0,3.775789499282837,3.775814294815064,9.512810379419534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4697265625,0.0,1660.63525390625,1895.4371337890625,0.0,3126.58837890625,0.931755781173706,1.0,0.0,3.0,1.0,0.0
17765700,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7843078374862671,0.3414969444274902,0.3109813630580902,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9316493272781372,0.5734630227088928,0.5451276302337646,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9160311818122864,0.5492022633552551,0.3854554891586303,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8561192154884338,0.4493004977703094,0.4286742210388183,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6784545183181763,0.218728557229042,1.0043293237686155,284.8674011230469,284.95001220703125,302.1100769042969,296.23443603515625,299.1015930175781,297.21258544921875,284.8656616210937,1.0,0.6187756657600403,0.5192341208457947,0.5192341208457947,1.0,1.0,-3.2116119861602783,1.2345960140228271,1.9770159721374512,0.5101274251937866,0.8728187084197998,0.8728187084197998,0.0,190.8133239746093,197.0,73413.90625,0.0,2931.109130859375,1.0,278.195068359375,282.8968811035156,299.2641296386719,304.1164245605469,293.1499938964844,293.1499938964844,278.1499938964844,37974.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875731885433197,1.0,0.0,0.0,3.7346510887146,3.734676122665405,9.30664896259259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.904296875,0.0,1644.5213623046875,1895.4371337890625,0.0,3176.569580078125,0.923470973968506,1.0,0.0,3.0,1.0,0.0
17765760,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7821844220161438,0.3411867916584015,0.3107579052448272,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9289557337760924,0.5732596516609192,0.5450049042701721,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.914142608642578,0.5501677393913269,0.3861450552940368,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8540915250778198,0.4491931498050689,0.4286470711231231,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6767051815986633,0.2186258882284164,1.0042567253112793,284.9024963378906,284.95001220703125,302.09423828125,296.219482421875,299.09088134765625,297.2098083496094,284.90399169921875,1.0,0.619804322719574,0.5182061791419983,0.5182061791419983,1.0,1.0,-3.211906909942627,1.2328298091888428,1.979077100753784,0.5083597302436829,0.8739063143730164,0.8739063143730164,0.0,192.6227264404297,200.0,73045.84375,0.0,2941.65380859375,1.0,278.1571044921875,282.93182373046875,299.23504638671875,304.015869140625,293.1499938964844,293.1499938964844,278.45001220703125,38717.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767610192298889,1.0,0.0,0.0,3.655388355255127,3.6554129123687744,8.915800435715937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.5625,0.0,1559.532470703125,1895.4371337890625,0.0,3186.219482421875,0.9088384509086608,1.0,0.0,3.0,1.0,0.0
17765820,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7796971797943115,0.3415577411651611,0.3109712600708008,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9256572723388672,0.5739443302154541,0.545492947101593,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9125264883041382,0.5533440113067627,0.3882096707820892,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8516492247581482,0.4498507976531982,0.4291580319404602,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6745656728744507,0.218885526061058,1.005329728126526,284.99981689453125,284.95001220703125,302.068115234375,296.1933288574219,299.07879638671875,297.2154541015625,284.9981994628906,1.0,0.6220117211341858,0.5161504149436951,0.5161504149436951,1.0,1.0,-3.2171294689178467,1.2312246561050415,1.9859048128128047,0.5055718421936035,0.9628940224647522,0.9628940224647522,0.0,195.3775787353516,203.0,72382.71875,0.0,2967.772216796875,1.0,278.4432067871094,283.0439147949219,299.179931640625,303.8384704589844,293.1499938964844,293.1499938964844,278.1499938964844,33696.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709926605224609,1.0,0.0,0.0,3.761838674545288,3.761863470077514,9.442644568480318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.416015625,0.0,1643.427978515625,1895.4371337890625,0.0,3132.1220703125,0.9285405278205872,1.0,0.0,3.0,1.0,0.0
17765880,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7796971797943115,0.3415577411651611,0.3109712600708008,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9256572723388672,0.5739443302154541,0.545492947101593,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9125264883041382,0.5533440113067627,0.3882096707820892,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8516492247581482,0.4498507976531982,0.4291580319404602,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6745656728744507,0.218885526061058,1.005329728126526,284.99981689453125,284.95001220703125,302.068115234375,296.1933288574219,299.07879638671875,297.2154541015625,284.9981994628906,1.0,0.6220117211341858,0.5161504149436951,0.5161504149436951,1.0,1.0,-3.2171294689178467,1.2312246561050415,1.9859048128128047,0.5055718421936035,0.9628940224647522,0.9628940224647522,0.0,195.3775787353516,203.0,72382.71875,0.0,2967.772216796875,1.0,278.4432067871094,283.0439147949219,299.179931640625,303.8384704589844,293.1499938964844,293.1499938964844,278.1499938964844,33696.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709926605224609,1.0,0.0,0.0,3.761838674545288,3.761863470077514,9.442644568480318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.416015625,0.0,1643.427978515625,1895.4371337890625,0.0,3132.1220703125,0.9285405278205872,1.0,0.0,3.0,1.0,0.0
17765940,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7763396501541138,0.3409949839115143,0.3108102977275848,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.921337366104126,0.5736110210418701,0.545570433139801,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9099401235580444,0.5555409789085388,0.3899825513362884,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.848444402217865,0.4496969282627105,0.4293593168258667,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6718176603317261,0.2187598794698715,1.005923628807068,284.9047546386719,284.95001220703125,302.04998779296875,296.1724853515625,299.0638427734375,297.2117614746094,284.9061279296875,1.0,0.6241781115531921,0.5140945911407471,0.5140945911407471,1.0,1.0,-3.2201249599456787,1.2286220788955688,1.9915028810501096,0.5024828910827637,0.8730705976486206,0.8730705976486206,0.0,198.66275024414065,206.0,72849.0,0.0,2992.157958984375,1.0,278.156982421875,282.9329528808594,299.1869812011719,303.9504089355469,293.1499938964844,293.1499938964844,278.45001220703125,38595.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771666288375854,1.0,0.0,0.0,3.6447885036468506,3.644812822341919,8.864167853062099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.400390625,0.0,1546.7698974609375,1895.4371337890625,0.0,3190.02197265625,0.9064329266548156,1.0,0.0,3.0,1.0,0.0
17766000,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7763396501541138,0.3409949839115143,0.3108102977275848,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.921337366104126,0.5736110210418701,0.545570433139801,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9099401235580444,0.5555409789085388,0.3899825513362884,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.848444402217865,0.4496969282627105,0.4293593168258667,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6718176603317261,0.2187598794698715,1.005923628807068,284.9047546386719,284.95001220703125,302.04998779296875,296.1724853515625,299.0638427734375,297.2117614746094,284.9061279296875,1.0,0.6241781115531921,0.5140945911407471,0.5140945911407471,1.0,1.0,-3.2201249599456787,1.2286220788955688,1.9915028810501096,0.5024828910827637,0.8730705976486206,0.8730705976486206,0.0,198.66275024414065,206.0,72849.0,0.0,2992.157958984375,1.0,278.156982421875,282.9329528808594,299.1869812011719,303.9504089355469,293.1499938964844,293.1499938964844,278.45001220703125,38595.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771666288375854,1.0,0.0,0.0,3.6447885036468506,3.644812822341919,8.864167853062099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.400390625,0.0,1546.7698974609375,1895.4371337890625,0.0,3190.02197265625,0.9064329266548156,1.0,0.0,3.0,1.0,0.0
17766060,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7739743590354919,0.3413079679012298,0.3109731078147888,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9182403683662416,0.5742570161819458,0.5460153818130493,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9087013006210328,0.5590537786483765,0.392260879278183,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8461394309997559,0.4502809643745422,0.4298020303249359,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6698174476623535,0.2190139591693878,1.0069679021835327,285.000732421875,284.95001220703125,302.0382995605469,296.1548156738281,299.0581970214844,297.2186279296875,284.9991149902344,1.0,0.6263711452484131,0.5120940208435059,0.5120940208435059,1.0,1.0,-3.2253754138946533,1.2270275354385376,1.9983477592468264,0.4997689425945282,0.9619777798652648,0.9619777798652648,0.0,201.4066467285156,209.0,72229.984375,0.0,3018.416015625,1.0,278.4431457519531,283.0433959960937,299.1410217285156,303.7861633300781,293.1499938964844,293.1499938964844,278.1499938964844,33616.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712859749794006,1.0,0.0,0.0,3.754343509674072,3.754368305206299,9.405054584021856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.6572265625,0.0,1634.041015625,1895.4371337890625,0.0,3134.87353515625,0.9267964363098145,1.0,0.0,3.0,1.0,0.0
17766120,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7739743590354919,0.3413079679012298,0.3109731078147888,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9182403683662416,0.5742570161819458,0.5460153818130493,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9087013006210328,0.5590537786483765,0.392260879278183,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8461394309997559,0.4502809643745422,0.4298020303249359,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6698174476623535,0.2190139591693878,1.0069679021835327,285.000732421875,284.95001220703125,302.0382995605469,296.1548156738281,299.0581970214844,297.2186279296875,284.9991149902344,1.0,0.6263711452484131,0.5120940208435059,0.5120940208435059,1.0,1.0,-3.2253754138946533,1.2270275354385376,1.9983477592468264,0.4997689425945282,0.9619777798652648,0.9619777798652648,0.0,201.4066467285156,209.0,72229.984375,0.0,3018.416015625,1.0,278.4431457519531,283.0433959960937,299.1410217285156,303.7861633300781,293.1499938964844,293.1499938964844,278.1499938964844,33616.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712859749794006,1.0,0.0,0.0,3.754343509674072,3.754368305206299,9.405054584021856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.6572265625,0.0,1634.041015625,1895.4371337890625,0.0,3134.87353515625,0.9267964363098145,1.0,0.0,3.0,1.0,0.0
17766180,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7707818150520325,0.3406935036182403,0.3107627034187317,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9142183065414428,0.5738877058029175,0.5460623502731323,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9065700769424438,0.5615634918212891,0.3942660689353943,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8431122303009033,0.4500562846660614,0.4299345910549164,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6672449111938477,0.2188846915960312,1.007540583610535,284.9054260253906,284.95001220703125,302.0307006835937,296.1377868652344,299.04803466796875,297.21600341796875,284.90673828125,1.0,0.6285288333892822,0.5100933909416199,0.5100933909416199,1.0,1.0,-3.228446245193481,1.224454402923584,2.003992080688477,0.4968771636486053,0.8726197481155396,0.8726197481155396,0.0,204.681640625,212.0,72722.9609375,0.0,3043.01171875,1.0,278.15704345703125,282.93145751953125,299.1531677246094,303.9067077636719,293.1499938964844,293.1499938964844,278.45001220703125,38533.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776541352272034,1.0,0.0,0.0,3.639729499816896,3.639753818511963,8.839577390062914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.380859375,0.0,1540.671142578125,1895.4371337890625,0.0,3194.59228515625,0.9052544832229614,1.0,0.0,3.0,1.0,0.0
17766240,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7707818150520325,0.3406935036182403,0.3107627034187317,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9142183065414428,0.5738877058029175,0.5460623502731323,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9065700769424438,0.5615634918212891,0.3942660689353943,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8431122303009033,0.4500562846660614,0.4299345910549164,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6672449111938477,0.2188846915960312,1.007540583610535,284.9054260253906,284.95001220703125,302.0307006835937,296.1377868652344,299.04803466796875,297.21600341796875,284.90673828125,1.0,0.6285288333892822,0.5100933909416199,0.5100933909416199,1.0,1.0,-3.228446245193481,1.224454402923584,2.003992080688477,0.4968771636486053,0.8726197481155396,0.8726197481155396,0.0,204.681640625,212.0,72722.9609375,0.0,3043.01171875,1.0,278.15704345703125,282.93145751953125,299.1531677246094,303.9067077636719,293.1499938964844,293.1499938964844,278.45001220703125,38533.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776541352272034,1.0,0.0,0.0,3.639729499816896,3.639753818511963,8.839577390062914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.380859375,0.0,1540.671142578125,1895.4371337890625,0.0,3194.59228515625,0.9052544832229614,1.0,0.0,3.0,1.0,0.0
17766300,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7693250775337219,0.3407736122608185,0.3106750845909118,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.912386953830719,0.5741061568260193,0.5460792779922485,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9057132005691528,0.5633503198623657,0.395332783460617,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8417174220085144,0.4502564072608948,0.429984837770462,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6660407185554504,0.2189663201570511,1.0077022314071655,285.019775390625,284.95001220703125,302.0283508300781,296.1295166015625,299.046142578125,297.21893310546875,285.0211181640625,1.0,0.6295604705810547,0.5090931057929993,0.5090931057929993,1.0,1.0,-3.2298929691314697,1.2231261730194092,2.0067667961120605,0.4953020811080932,0.9531493186950684,0.9531493186950684,0.0,206.2152557373047,212.0,71941.7265625,0.0,3054.573486328125,1.0,278.4019470214844,283.0596618652344,299.1038818359375,303.6852722167969,293.1499938964844,293.1499938964844,278.45001220703125,34152.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727935552597046,1.0,0.0,0.0,3.687859058380127,3.687883138656616,9.074901186068018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.7275390625,0.0,1561.7342529296875,1895.4371337890625,0.0,3149.01416015625,0.9141249060630798,1.0,0.0,3.0,1.0,0.0
17766360,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7685067057609558,0.3409523963928222,0.3108784258365631,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.911306858062744,0.5744529962539673,0.5464409589767456,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9055810570716858,0.5652561783790588,0.3966861963272095,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8409022092819214,0.4505705833435058,0.430311769247055,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6653516292572021,0.2191319614648819,1.008558750152588,285.0009460449219,284.95001220703125,302.02685546875,296.1213684082031,299.0455322265625,297.2231750488281,284.9993896484375,1.0,0.6307071447372437,0.5081045031547546,0.5081045031547546,1.0,1.0,-3.23362135887146,1.2227500677108765,2.010871171951294,0.4941927492618561,0.961300253868103,0.961300253868103,0.0,207.43951416015625,215.0,72114.125,0.0,3069.328125,1.0,278.4429931640625,283.0413513183594,299.1080017089844,303.7445983886719,293.1499938964844,293.1499938964844,278.1499938964844,33579.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871898353099823,1.0,0.0,0.0,3.7498879432678223,3.7499125003814697,9.382744110553176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.994140625,0.0,1628.5562744140625,1895.4371337890625,0.0,3140.6171875,0.9258453845977784,1.0,0.0,3.0,1.0,0.0
17766420,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7654248476028442,0.3402907252311706,0.3106253445148468,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9075331687927246,0.5739907026290894,0.546404242515564,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9036988019943236,0.5679055452346802,0.3987926542758941,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.837985098361969,0.4502820670604706,0.4303846061229706,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6628976464271545,0.2189950048923492,1.0091050863265991,284.9056396484375,284.95001220703125,302.0263977050781,296.10552978515625,299.0381164550781,297.2206420898437,284.90692138671875,1.0,0.6328423023223877,0.5061272978782654,0.5061272978782654,1.0,1.0,-3.236558198928833,1.220102310180664,2.016455888748169,0.4910494089126587,0.872075617313385,0.872075617313385,0.0,210.7273406982422,218.0,72612.78125,0.0,3093.81298828125,1.0,278.1570739746094,282.9289245605469,299.1211242675781,303.86669921875,293.1499938964844,293.1499938964844,278.45001220703125,38512.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783078193664551,1.0,0.0,0.0,3.6361804008483887,3.636204719543457,8.822347581372014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.830078125,0.0,1536.576416015625,1895.4371337890625,0.0,3200.719970703125,0.9044473171234132,1.0,0.0,3.0,1.0,0.0
17766480,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7654248476028442,0.3402907252311706,0.3106253445148468,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9075331687927246,0.5739907026290894,0.546404242515564,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9036988019943236,0.5679055452346802,0.3987926542758941,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.837985098361969,0.4502820670604706,0.4303846061229706,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6628976464271545,0.2189950048923492,1.0091050863265991,284.9056396484375,284.95001220703125,302.0263977050781,296.10552978515625,299.0381164550781,297.2206420898437,284.90692138671875,1.0,0.6328423023223877,0.5061272978782654,0.5061272978782654,1.0,1.0,-3.236558198928833,1.220102310180664,2.016455888748169,0.4910494089126587,0.872075617313385,0.872075617313385,0.0,210.7273406982422,218.0,72612.78125,0.0,3093.81298828125,1.0,278.1570739746094,282.9289245605469,299.1211242675781,303.86669921875,293.1499938964844,293.1499938964844,278.45001220703125,38512.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783078193664551,1.0,0.0,0.0,3.6361804008483887,3.636204719543457,8.822347581372014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.830078125,0.0,1536.576416015625,1895.4371337890625,0.0,3200.719970703125,0.9044473171234132,1.0,0.0,3.0,1.0,0.0
17766540,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7632073163986206,0.3405002951622009,0.3107007443904876,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.904796540737152,0.5744551420211792,0.5466929078102112,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9028627276420592,0.5717389583587646,0.401312381029129,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8358275294303894,0.4507332742214203,0.4307052195072174,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6610744595527649,0.2192331999540329,1.0100932121276855,285.00054931640625,284.95001220703125,302.0289611816406,296.0902709960937,299.03814697265625,297.2279052734375,284.9989624023437,1.0,0.6349943280220032,0.5041500926017761,0.5041500926017761,1.0,1.0,-3.241590976715088,1.2183374166488647,2.0232536792755127,0.4876932501792907,0.9603971838951112,0.9603971838951112,0.0,213.49188232421875,221.0,72010.6171875,0.0,3119.99853515625,1.0,278.4430847167969,283.0381164550781,299.0769348144531,303.70623779296875,293.1499938964844,293.1499938964844,278.1499938964844,33577.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725281953811646,1.0,0.0,0.0,3.747222900390625,3.747247457504273,9.369412623527752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.771484375,0.0,1625.440673828125,1895.4371337890625,0.0,3146.52490234375,0.92516428232193,1.0,0.0,3.0,1.0,0.0
