time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766600,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7632073163986206,0.3405002951622009,0.3107007443904876,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.904796540737152,0.5744551420211792,0.5466929078102112,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9028627276420592,0.5717389583587646,0.401312381029129,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8358275294303894,0.4507332742214203,0.4307052195072174,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6610744595527649,0.2192331999540329,1.0100932121276855,285.00054931640625,284.95001220703125,302.0289611816406,296.0902709960937,299.03814697265625,297.2279052734375,284.9989624023437,1.0,0.6349943280220032,0.5041500926017761,0.5041500926017761,1.0,1.0,-3.241590976715088,1.2183374166488647,2.0232536792755127,0.4876932501792907,0.9603971838951112,0.9603971838951112,0.0,213.49188232421875,221.0,72010.6171875,0.0,3119.99853515625,1.0,278.4430847167969,283.0381164550781,299.0769348144531,303.70623779296875,293.1499938964844,293.1499938964844,278.1499938964844,33577.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725281953811646,1.0,0.0,0.0,3.747222900390625,3.747247457504273,9.369412623527752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.771484375,0.0,1625.440673828125,1895.4371337890625,0.0,3146.52490234375,0.92516428232193,1.0,0.0,3.0,1.0,0.0
17766660,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7602063417434692,0.3397925794124603,0.3104063868522644,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9012886881828308,0.5738886594772339,0.5465607047080994,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9011508226394652,0.5745140314102173,0.403508186340332,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8329780101776123,0.4503824710845947,0.4307209849357605,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.658707857131958,0.2190861850976944,1.0106065273284912,284.9057922363281,284.95001220703125,302.0342102050781,296.0755310058594,299.0329284667969,297.2253112792969,284.9070739746094,1.0,0.6371001601219177,0.502186119556427,0.502186119556427,1.0,1.0,-3.244361400604248,1.2156463861465454,2.028715133666992,0.4836774468421936,0.871584415435791,0.871584415435791,0.0,216.7866058349609,224.0,72511.78125,0.0,3144.261962890625,1.0,278.1570739746094,282.926025390625,299.09112548828125,303.82940673828125,293.1499938964844,293.1499938964844,278.45001220703125,38504.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789417743682861,1.0,0.0,0.0,3.633380651473999,3.6334049701690674,8.808765983303601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.998046875,0.0,1533.4117431640625,1895.4371337890625,0.0,3206.662353515625,0.903817892074585,1.0,0.0,3.0,1.0,0.0
17766720,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7602063417434692,0.3397925794124603,0.3104063868522644,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9012886881828308,0.5738886594772339,0.5465607047080994,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9011508226394652,0.5745140314102173,0.403508186340332,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8329780101776123,0.4503824710845947,0.4307209849357605,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.658707857131958,0.2190861850976944,1.0106065273284912,284.9057922363281,284.95001220703125,302.0342102050781,296.0755310058594,299.0329284667969,297.2253112792969,284.9070739746094,1.0,0.6371001601219177,0.502186119556427,0.502186119556427,1.0,1.0,-3.244361400604248,1.2156463861465454,2.028715133666992,0.4836774468421936,0.871584415435791,0.871584415435791,0.0,216.7866058349609,224.0,72511.78125,0.0,3144.261962890625,1.0,278.1570739746094,282.926025390625,299.09112548828125,303.82940673828125,293.1499938964844,293.1499938964844,278.45001220703125,38504.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789417743682861,1.0,0.0,0.0,3.633380651473999,3.6334049701690674,8.808765983303601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.998046875,0.0,1533.4117431640625,1895.4371337890625,0.0,3206.662353515625,0.903817892074585,1.0,0.0,3.0,1.0,0.0
17766780,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7580550312995911,0.3399589657783508,0.3104449808597564,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8986889719963074,0.5742477178573608,0.5467532277107239,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9004377722740173,0.5784807205200195,0.4061209857463836,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8308707475662231,0.4507743418216705,0.4309872388839721,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6569584608078003,0.2193162441253662,1.0115628242492676,285.0004577636719,284.95001220703125,302.0417785644531,296.061279296875,299.03485107421875,297.2325439453125,284.9988708496094,1.0,0.6392225027084351,0.5002221465110779,0.5002221465110779,1.0,1.0,-3.249241352081299,1.2138103246688845,2.035431146621704,0.4797090888023376,0.9597277641296388,0.9597277641296388,0.0,219.55288696289065,227.0,71912.8203125,0.0,3170.25830078125,1.0,278.44305419921875,283.0348815917969,299.0477905273437,303.6700439453125,293.1499938964844,293.1499938964844,278.1499938964844,33571.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731257915496826,1.0,0.0,0.0,3.7447335720062256,3.744758129119873,9.356967893836554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.9130859375,0.0,1622.4957275390625,1895.4371337890625,0.0,3152.1298828125,0.9245991706848145,1.0,0.0,3.0,1.0,0.0
17766840,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7580550312995911,0.3399589657783508,0.3104449808597564,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8986889719963074,0.5742477178573608,0.5467532277107239,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9004377722740173,0.5784807205200195,0.4061209857463836,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8308707475662231,0.4507743418216705,0.4309872388839721,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6569584608078003,0.2193162441253662,1.0115628242492676,285.0004577636719,284.95001220703125,302.0417785644531,296.061279296875,299.03485107421875,297.2325439453125,284.9988708496094,1.0,0.6392225027084351,0.5002221465110779,0.5002221465110779,1.0,1.0,-3.249241352081299,1.2138103246688845,2.035431146621704,0.4797090888023376,0.9597277641296388,0.9597277641296388,0.0,219.55288696289065,227.0,71912.8203125,0.0,3170.25830078125,1.0,278.44305419921875,283.0348815917969,299.0477905273437,303.6700439453125,293.1499938964844,293.1499938964844,278.1499938964844,33571.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731257915496826,1.0,0.0,0.0,3.7447335720062256,3.744758129119873,9.356967893836554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.9130859375,0.0,1622.4957275390625,1895.4371337890625,0.0,3152.1298828125,0.9245991706848145,1.0,0.0,3.0,1.0,0.0
17766900,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.756917417049408,0.339636743068695,0.3104419112205505,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8973208665847778,0.57398521900177,0.5468363165855408,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8999975323677063,0.5799633264541626,0.4074071049690246,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8297702074050903,0.4506328999996185,0.4311252534389496,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6560747623443604,0.2192825675010681,1.012184739112854,284.871337890625,284.95001220703125,302.0463562011719,296.0543518066406,299.0332946777344,297.2317810058594,284.8697509765625,1.0,0.6403248906135559,0.4992401301860809,0.4992401301860809,1.0,1.0,-3.251803636550904,1.212907075881958,2.0388965606689453,0.4778962731361389,0.8690969944000244,0.8690969944000244,0.0,221.0313720703125,227.0,72735.7578125,0.0,3184.071044921875,1.0,278.1957397460937,282.8900146484375,299.0837097167969,303.8821105957031,293.1499938964844,293.1499938964844,278.1499938964844,37804.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784670233726501,1.0,0.0,0.0,3.706173658370972,3.7061984539031982,9.165260621557536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.7548828125,0.0,1610.2752685546875,1895.4371337890625,0.0,3202.212646484375,0.9169837832450868,1.0,0.0,3.0,1.0,0.0
17766960,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7551848888397217,0.3392183780670166,0.3101184964179992,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.895298957824707,0.5735785961151123,0.5465244054794312,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8988980054855347,0.581375777721405,0.4084013998508453,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8281225562095642,0.450369268655777,0.4309509694576263,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6547179818153381,0.2191634327173233,1.0120497941970823,284.9056091308594,284.95001220703125,302.0513610839844,296.04754638671875,299.0310974121094,297.2298278808594,284.90692138671875,1.0,0.6412978768348694,0.4982804358005523,0.4982804358005523,1.0,1.0,-3.251864433288574,1.2110177278518677,2.040846586227417,0.4756151735782623,0.8709192872047424,0.8709192872047424,0.0,222.8470916748047,230.0,72411.28125,0.0,3194.2919921875,1.0,278.1573181152344,282.9226379394531,299.0630798339844,303.7945861816406,293.1499938964844,293.1499938964844,278.45001220703125,38515.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795193433761597,1.0,0.0,0.0,3.631042242050171,3.6310665607452393,8.797431405582756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.9033203125,0.0,1530.90087890625,1895.4371337890625,0.0,3212.075927734375,0.9032636284828186,1.0,0.0,3.0,1.0,0.0
17767020,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7531976699829102,0.3393582701683044,0.3101291060447693,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8928477764129639,0.5738487243652344,0.5466246604919434,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8984227180480957,0.5855168700218201,0.4111169576644897,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8261542320251465,0.45071542263031,0.431168258190155,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6531246304512024,0.2193925082683563,1.0129797458648682,285.0002746582031,284.95001220703125,302.0625305175781,296.0342102050781,299.03424072265625,297.2371826171875,284.9986877441406,1.0,0.6433926224708557,0.4963609874248504,0.4963609874248504,1.0,1.0,-3.2566351890563965,1.2089996337890625,2.047635793685913,0.4729622602462768,0.9589991569519044,0.9589991569519044,0.0,225.6081085205078,233.0,71813.765625,0.0,3220.1455078125,1.0,278.44305419921875,283.0313720703125,299.0205383300781,303.6358337402344,293.1499938964844,293.1499938964844,278.1499938964844,33571.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736689686775208,1.0,0.0,0.0,3.742422342300415,3.742446899414064,9.345421290163358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.525390625,0.0,1619.814208984375,1895.4371337890625,0.0,3157.224609375,0.9240794777870178,1.0,0.0,3.0,1.0,0.0
17767080,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7531976699829102,0.3393582701683044,0.3101291060447693,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8928477764129639,0.5738487243652344,0.5466246604919434,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8984227180480957,0.5855168700218201,0.4111169576644897,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8261542320251465,0.45071542263031,0.431168258190155,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6531246304512024,0.2193925082683563,1.0129797458648682,285.0002746582031,284.95001220703125,302.0625305175781,296.0342102050781,299.03424072265625,297.2371826171875,284.9986877441406,1.0,0.6433926224708557,0.4963609874248504,0.4963609874248504,1.0,1.0,-3.2566351890563965,1.2089996337890625,2.047635793685913,0.4729622602462768,0.9589991569519044,0.9589991569519044,0.0,225.6081085205078,233.0,71813.765625,0.0,3220.1455078125,1.0,278.44305419921875,283.0313720703125,299.0205383300781,303.6358337402344,293.1499938964844,293.1499938964844,278.1499938964844,33571.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736689686775208,1.0,0.0,0.0,3.742422342300415,3.742446899414064,9.345421290163358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.525390625,0.0,1619.814208984375,1895.4371337890625,0.0,3157.224609375,0.9240794777870178,1.0,0.0,3.0,1.0,0.0
17767140,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7505443096160889,0.3386025428771972,0.3097811341285705,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8896713852882385,0.5731144547462463,0.5463249683380127,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8972010016441345,0.5886321663856506,0.4135408997535705,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.823584794998169,0.4502749741077423,0.4310913980007171,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.651081383228302,0.2192403227090835,1.0134460926055908,284.906005859375,284.95001220703125,302.07501220703125,296.0213317871094,299.0314025878906,297.2347106933594,284.9072570800781,1.0,0.6454482674598694,0.4944415688514709,0.4944415688514709,1.0,1.0,-3.259249210357666,1.2060012817382812,2.0532479286193848,0.4704772233963012,0.8706169128417969,0.8706169128417969,0.0,228.88864135742188,236.0,72311.8046875,0.0,3244.17333984375,1.0,278.1571350097656,282.9193420410156,299.0367431640625,303.7608642578125,293.1499938964844,293.1499938964844,278.45001220703125,38499.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800520896911621,1.0,0.0,0.0,3.628500699996948,3.6285250186920166,8.785120257925882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.08984375,0.0,1527.9732666015625,1895.4371337890625,0.0,3217.06884765625,0.9027265310287476,1.0,0.0,3.0,1.0,0.0
17767200,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7505443096160889,0.3386025428771972,0.3097811341285705,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8896713852882385,0.5731144547462463,0.5463249683380127,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8972010016441345,0.5886321663856506,0.4135408997535705,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.823584794998169,0.4502749741077423,0.4310913980007171,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.651081383228302,0.2192403227090835,1.0134460926055908,284.906005859375,284.95001220703125,302.07501220703125,296.0213317871094,299.0314025878906,297.2347106933594,284.9072570800781,1.0,0.6454482674598694,0.4944415688514709,0.4944415688514709,1.0,1.0,-3.259249210357666,1.2060012817382812,2.0532479286193848,0.4704772233963012,0.8706169128417969,0.8706169128417969,0.0,228.88864135742188,236.0,72311.8046875,0.0,3244.17333984375,1.0,278.1571350097656,282.9193420410156,299.0367431640625,303.7608642578125,293.1499938964844,293.1499938964844,278.45001220703125,38499.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800520896911621,1.0,0.0,0.0,3.628500699996948,3.6285250186920166,8.785120257925882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.08984375,0.0,1527.9732666015625,1895.4371337890625,0.0,3217.06884765625,0.9027265310287476,1.0,0.0,3.0,1.0,0.0
17767260,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7486692070960999,0.3387236595153808,0.3097764551639557,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8873139023780823,0.5733060836791992,0.5463575720787048,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8969149589538574,0.5929499864578247,0.4163940846920013,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8216907382011414,0.4505804479122162,0.4312722980976105,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6495904326438904,0.2194646894931793,1.0143576860427856,285.000244140625,284.95001220703125,302.0884094238281,296.0088806152344,299.03533935546875,297.2419738769531,284.9986572265625,1.0,0.6475276947021484,0.4925907552242279,0.4925907552242279,1.0,1.0,-3.2640209197998047,1.2040140628814695,2.060006856918335,0.4681451022624969,0.958369255065918,0.958369255065918,0.0,231.64187622070312,239.0,71714.3515625,0.0,3270.109375,1.0,278.4430236816406,283.0278015136719,298.9949645996094,303.6031188964844,293.1499938964844,293.1499938964844,278.1499938964844,33566.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741454482078552,1.0,0.0,0.0,3.7401294708251953,3.740153789520264,9.333973025604791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.6494140625,0.0,1617.113525390625,1895.4371337890625,0.0,3161.693115234375,0.923559069633484,1.0,0.0,3.0,1.0,0.0
17767320,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7486692070960999,0.3387236595153808,0.3097764551639557,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8873139023780823,0.5733060836791992,0.5463575720787048,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8969149589538574,0.5929499864578247,0.4163940846920013,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8216907382011414,0.4505804479122162,0.4312722980976105,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6495904326438904,0.2194646894931793,1.0143576860427856,285.000244140625,284.95001220703125,302.0884094238281,296.0088806152344,299.03533935546875,297.2419738769531,284.9986572265625,1.0,0.6475276947021484,0.4925907552242279,0.4925907552242279,1.0,1.0,-3.2640209197998047,1.2040140628814695,2.060006856918335,0.4681451022624969,0.958369255065918,0.958369255065918,0.0,231.64187622070312,239.0,71714.3515625,0.0,3270.109375,1.0,278.4430236816406,283.0278015136719,298.9949645996094,303.6031188964844,293.1499938964844,293.1499938964844,278.1499938964844,33566.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741454482078552,1.0,0.0,0.0,3.7401294708251953,3.740153789520264,9.333973025604791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.6494140625,0.0,1617.113525390625,1895.4371337890625,0.0,3161.693115234375,0.923559069633484,1.0,0.0,3.0,1.0,0.0
17767380,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7460604906082153,0.3379480540752411,0.3094143271446228,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8841283917427063,0.572471022605896,0.5459716320037842,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8957337737083435,0.5961476564407349,0.4188889861106872,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8191006779670715,0.450092077255249,0.4311560094356537,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6475845575332642,0.2193004190921783,1.014799952507019,284.9061889648437,284.95001220703125,302.10235595703125,295.99676513671875,299.032958984375,297.2389221191406,284.90740966796875,1.0,0.6495624780654907,0.4907399415969848,0.4907399415969848,1.0,1.0,-3.266520500183105,1.2011866569519043,2.065333843231201,0.4642635583877563,0.8702263832092285,0.8702263832092285,0.0,234.9317321777344,242.0,72215.4609375,0.0,3294.025146484375,1.0,278.1571350097656,282.9158935546875,299.0121154785156,303.7293395996094,293.1499938964844,293.1499938964844,278.45001220703125,38493.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805232048034668,1.0,0.0,0.0,3.626314163208008,3.626338481903076,8.774536013334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.314453125,0.0,1525.51171875,1895.4371337890625,0.0,3221.4833984375,0.902234673500061,1.0,0.0,3.0,1.0,0.0
17767440,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7460604906082153,0.3379480540752411,0.3094143271446228,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8841283917427063,0.572471022605896,0.5459716320037842,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8957337737083435,0.5961476564407349,0.4188889861106872,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8191006779670715,0.450092077255249,0.4311560094356537,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6475845575332642,0.2193004190921783,1.014799952507019,284.9061889648437,284.95001220703125,302.10235595703125,295.99676513671875,299.032958984375,297.2389221191406,284.90740966796875,1.0,0.6495624780654907,0.4907399415969848,0.4907399415969848,1.0,1.0,-3.266520500183105,1.2011866569519043,2.065333843231201,0.4642635583877563,0.8702263832092285,0.8702263832092285,0.0,234.9317321777344,242.0,72215.4609375,0.0,3294.025146484375,1.0,278.1571350097656,282.9158935546875,299.0121154785156,303.7293395996094,293.1499938964844,293.1499938964844,278.45001220703125,38493.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805232048034668,1.0,0.0,0.0,3.626314163208008,3.626338481903076,8.774536013334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.314453125,0.0,1525.51171875,1895.4371337890625,0.0,3221.4833984375,0.902234673500061,1.0,0.0,3.0,1.0,0.0
17767500,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7448553442955017,0.3379491865634918,0.3092618584632873,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8826249837875366,0.5724503397941589,0.5457711815834045,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8952731490135193,0.5982896089553833,0.4201984405517578,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8178695440292358,0.4501630067825317,0.4310880005359649,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6466220617294312,0.2193623036146164,1.0148869752883911,285.01934814453125,284.95001220703125,302.10943603515625,295.9908752441406,299.0346374511719,297.2417297363281,285.02056884765625,1.0,0.6505324840545654,0.4898145496845245,0.4898145496845245,1.0,1.0,-3.267686128616333,1.199781894683838,2.067904233932495,0.4617350697517395,0.950044333934784,0.950044333934784,0.0,236.4672393798828,242.0,71441.296875,0.0,3305.20849609375,1.0,278.401611328125,283.0428466796875,298.96466064453125,303.5107727050781,293.1499938964844,293.1499938964844,278.45001220703125,34110.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755752444267273,1.0,0.0,0.0,3.6752679347991934,3.675291776657105,9.013040198624368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.984375,0.0,1547.2249755859375,1895.4371337890625,0.0,3175.10107421875,0.9112681746482848,1.0,0.0,3.0,1.0,0.0
17767560,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7441683411598206,0.3380431532859802,0.3093935251235962,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8816931247711182,0.5725544095039368,0.5459091663360596,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8954082727432251,0.6005319356918335,0.4217939078807831,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8171289563179016,0.4503495693206787,0.4312965869903564,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6460768580436707,0.2195106148719787,1.0156720876693726,285.0004577636719,284.95001220703125,302.1165466308594,295.98504638671875,299.0371398925781,297.2457580566406,284.9989318847656,1.0,0.6516158580780029,0.4889011681079864,0.4889011681079864,1.0,1.0,-3.27112078666687,1.1992913484573364,2.071829319000244,0.4597692191600799,0.9579554796218872,0.9579554796218872,0.0,237.6965789794922,245.0,71620.6484375,0.0,3319.76708984375,1.0,278.4429016113281,283.0246276855469,298.9709167480469,303.5722045898437,293.1499938964844,293.1499938964844,278.1499938964844,33551.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745905756950378,1.0,0.0,0.0,3.737749338150024,3.7377736568450928,9.322096730102204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.974609375,0.0,1614.24169921875,1895.4371337890625,0.0,3165.8671875,0.9230891466140748,1.0,0.0,3.0,1.0,0.0
17767620,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7416552901268005,0.3372371792793274,0.3090077042579651,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8785814046859741,0.5716268420219421,0.545434296131134,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8943222165107727,0.6037790179252625,0.4243262410163879,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.814568817615509,0.4498292803764343,0.4311479926109314,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6441627740859985,0.2193420827388763,1.0160905122756958,284.9062805175781,284.95001220703125,302.1305847167969,295.97369384765625,299.0346984863281,297.2426452636719,284.907470703125,1.0,0.6536219716072083,0.4870743751525879,0.4870743751525879,1.0,1.0,-3.2734620571136475,1.196387529373169,2.0770745277404785,0.4557280540466308,0.8698219060897827,0.8698219060897827,0.0,240.9900665283203,248.0,72122.5078125,0.0,3343.433837890625,1.0,278.1571655273437,282.9124755859375,298.9889831542969,303.6996154785156,293.1499938964844,293.1499938964844,278.45001220703125,38489.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880962073802948,1.0,0.0,0.0,3.624269485473633,3.624293565750122,8.764643553149654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.43359375,0.0,1523.226806640625,1895.4371337890625,0.0,3225.59619140625,0.9017747044563292,1.0,0.0,3.0,1.0,0.0
17767680,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7416552901268005,0.3372371792793274,0.3090077042579651,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8785814046859741,0.5716268420219421,0.545434296131134,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8943222165107727,0.6037790179252625,0.4243262410163879,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.814568817615509,0.4498292803764343,0.4311479926109314,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6441627740859985,0.2193420827388763,1.0160905122756958,284.9062805175781,284.95001220703125,302.1305847167969,295.97369384765625,299.0346984863281,297.2426452636719,284.907470703125,1.0,0.6536219716072083,0.4870743751525879,0.4870743751525879,1.0,1.0,-3.2734620571136475,1.196387529373169,2.0770745277404785,0.4557280540466308,0.8698219060897827,0.8698219060897827,0.0,240.9900665283203,248.0,72122.5078125,0.0,3343.433837890625,1.0,278.1571655273437,282.9124755859375,298.9889831542969,303.6996154785156,293.1499938964844,293.1499938964844,278.45001220703125,38489.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880962073802948,1.0,0.0,0.0,3.624269485473633,3.624293565750122,8.764643553149654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.43359375,0.0,1523.226806640625,1895.4371337890625,0.0,3225.59619140625,0.9017747044563292,1.0,0.0,3.0,1.0,0.0
17767740,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7398748993873596,0.3372832834720611,0.3089443445205688,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8762724995613098,0.5716224908828735,0.5452862977981567,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8941418528556824,0.6082103848457336,0.4272632300853729,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8126784563064575,0.4500614702701568,0.431260883808136,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.642777681350708,0.2195516377687454,1.016942262649536,284.9998779296875,284.95001220703125,302.1441345214844,295.962646484375,299.0383605957031,297.24951171875,284.9983215332031,1.0,0.655644953250885,0.4852475821971893,0.4852475821971893,1.0,1.0,-3.2778916358947754,1.1942367553710938,2.0836548805236816,0.4525171518325805,0.9570781588554382,0.9570781588554382,0.0,243.7573089599609,251.0,71526.140625,0.0,3368.92041015625,1.0,278.4429931640625,283.0207214355469,298.9484558105469,303.5434265136719,293.1499938964844,293.1499938964844,278.1499938964844,33565.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749926090240479,1.0,0.0,0.0,3.736049890518189,3.736074447631836,9.313622513218434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.2392578125,0.0,1612.38330078125,1895.4371337890625,0.0,3169.637451171875,0.9226385354995728,1.0,0.0,3.0,1.0,0.0
17767800,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7398748993873596,0.3372832834720611,0.3089443445205688,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8762724995613098,0.5716224908828735,0.5452862977981567,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8941418528556824,0.6082103848457336,0.4272632300853729,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8126784563064575,0.4500614702701568,0.431260883808136,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.642777681350708,0.2195516377687454,1.016942262649536,284.9998779296875,284.95001220703125,302.1441345214844,295.962646484375,299.0383605957031,297.24951171875,284.9983215332031,1.0,0.655644953250885,0.4852475821971893,0.4852475821971893,1.0,1.0,-3.2778916358947754,1.1942367553710938,2.0836548805236816,0.4525171518325805,0.9570781588554382,0.9570781588554382,0.0,243.7573089599609,251.0,71526.140625,0.0,3368.92041015625,1.0,278.4429931640625,283.0207214355469,298.9484558105469,303.5434265136719,293.1499938964844,293.1499938964844,278.1499938964844,33565.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749926090240479,1.0,0.0,0.0,3.736049890518189,3.736074447631836,9.313622513218434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.2392578125,0.0,1612.38330078125,1895.4371337890625,0.0,3169.637451171875,0.9226385354995728,1.0,0.0,3.0,1.0,0.0
17767860,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7374748587608337,0.3364351093769073,0.3085129559040069,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8732929229736328,0.5706095099449158,0.5447263121604919,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8931858539581299,0.6114692687988281,0.429805040359497,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8101778030395508,0.4495164752006531,0.4310849905014038,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6409860253334045,0.219377264380455,1.0173269510269165,284.9062194824219,284.95001220703125,302.1568603515625,295.95196533203125,299.0351257324219,297.246337890625,284.90740966796875,1.0,0.657617449760437,0.4834379553794861,0.4834379553794861,1.0,1.0,-3.2800161838531494,1.191094994544983,2.088921308517456,0.4495908617973327,0.8691896796226501,0.8691896796226501,0.0,247.05856323242188,254.0,72022.046875,0.0,3392.219482421875,1.0,278.1571655273437,282.90924072265625,298.9671630859375,303.6708984375,293.1499938964844,293.1499938964844,278.45001220703125,38500.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813477754592896,1.0,0.0,0.0,3.621701955795288,3.621726036071777,8.752229518904642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.890625,0.0,1520.4776611328125,1895.4371337890625,0.0,3229.2099609375,0.901211678981781,1.0,0.0,3.0,1.0,0.0
17767920,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7374748587608337,0.3364351093769073,0.3085129559040069,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8732929229736328,0.5706095099449158,0.5447263121604919,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8931858539581299,0.6114692687988281,0.429805040359497,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8101778030395508,0.4495164752006531,0.4310849905014038,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6409860253334045,0.219377264380455,1.0173269510269165,284.9062194824219,284.95001220703125,302.1568603515625,295.95196533203125,299.0351257324219,297.246337890625,284.90740966796875,1.0,0.657617449760437,0.4834379553794861,0.4834379553794861,1.0,1.0,-3.2800161838531494,1.191094994544983,2.088921308517456,0.4495908617973327,0.8691896796226501,0.8691896796226501,0.0,247.05856323242188,254.0,72022.046875,0.0,3392.219482421875,1.0,278.1571655273437,282.90924072265625,298.9671630859375,303.6708984375,293.1499938964844,293.1499938964844,278.45001220703125,38500.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813477754592896,1.0,0.0,0.0,3.621701955795288,3.621726036071777,8.752229518904642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.890625,0.0,1520.4776611328125,1895.4371337890625,0.0,3229.2099609375,0.901211678981781,1.0,0.0,3.0,1.0,0.0
17767980,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.735797107219696,0.3364578485488891,0.3084240555763244,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8710958361625671,0.5705224871635437,0.5444992780685425,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8931136131286621,0.6159113049507141,0.432748794555664,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8083423376083374,0.4497262835502624,0.4311753213405609,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6397019028663635,0.219579741358757,1.018141508102417,284.9995422363281,284.95001220703125,302.1683959960937,295.94158935546875,299.0380249023437,297.2535095214844,284.9979858398437,1.0,0.6596072316169739,0.4816282987594604,0.4816282987594604,1.0,1.0,-3.2842588424682617,1.1887181997299194,2.0955405235290527,0.4475063681602478,0.9560752511024476,0.9560752511024476,0.0,249.82583618164065,257.0,71422.9375,0.0,3417.390625,1.0,278.4429626464844,283.0174560546875,298.9271545410156,303.5149841308594,293.1499938964844,293.1499938964844,278.1499938964844,33572.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753260374069214,1.0,0.0,0.0,3.733286857604981,3.733311176300049,9.299851058131026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.1142578125,0.0,1609.244384765625,1895.4371337890625,0.0,3172.764404296875,0.9220211505889891,1.0,0.0,3.0,1.0,0.0
17768040,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.735797107219696,0.3364578485488891,0.3084240555763244,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8710958361625671,0.5705224871635437,0.5444992780685425,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8931136131286621,0.6159113049507141,0.432748794555664,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8083423376083374,0.4497262835502624,0.4311753213405609,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6397019028663635,0.219579741358757,1.018141508102417,284.9995422363281,284.95001220703125,302.1683959960937,295.94158935546875,299.0380249023437,297.2535095214844,284.9979858398437,1.0,0.6596072316169739,0.4816282987594604,0.4816282987594604,1.0,1.0,-3.2842588424682617,1.1887181997299194,2.0955405235290527,0.4475063681602478,0.9560752511024476,0.9560752511024476,0.0,249.82583618164065,257.0,71422.9375,0.0,3417.390625,1.0,278.4429626464844,283.0174560546875,298.9271545410156,303.5149841308594,293.1499938964844,293.1499938964844,278.1499938964844,33572.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753260374069214,1.0,0.0,0.0,3.733286857604981,3.733311176300049,9.299851058131026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.1142578125,0.0,1609.244384765625,1895.4371337890625,0.0,3172.764404296875,0.9220211505889891,1.0,0.0,3.0,1.0,0.0
17768100,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7348780035972595,0.3360699713230133,0.3083567023277282,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8699107766151428,0.5700434446334839,0.5443745851516724,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8929494619369507,0.6175730228424072,0.4341738820075989,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8073422312736511,0.4494991302490234,0.4312294125556946,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6390321254730225,0.2195293754339218,1.0186930894851685,284.87176513671875,284.95001220703125,302.1736145019531,295.9364929199219,299.036376953125,297.2525329589844,284.8703308105469,1.0,0.6606411933898926,0.48072350025177,0.48072350025177,1.0,1.0,-3.2864766120910645,1.187591791152954,2.0988848209381104,0.4460844695568084,0.8661714196205139,0.8661714196205139,0.0,251.3095092773437,257.0,72238.09375,0.0,3430.770263671875,1.0,278.19598388671875,282.8740539550781,298.96533203125,303.7284545898437,293.1499938964844,293.1499938964844,278.1499938964844,37857.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806362748146057,1.0,0.0,0.0,3.693455696105957,3.693480491638184,9.10246626517619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.62890625,0.0,1596.1181640625,1895.4371337890625,0.0,3222.54345703125,0.9141671061515808,1.0,0.0,3.0,1.0,0.0
17768160,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7334491610527039,0.3355967104434967,0.3079817295074463,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8681573867797852,0.5694296360015869,0.5438663363456726,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8921763896942139,0.6191604137420654,0.4352880120277405,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8057951927185059,0.4491569399833679,0.4309795498847961,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6379561424255371,0.2193910628557205,1.0184816122055054,284.9062805175781,284.95001220703125,302.17840576171875,295.9315185546875,299.0339050292969,297.2504577636719,284.9076232910156,1.0,0.6615462303161621,0.4798494279384613,0.4798494279384613,1.0,1.0,-3.286200523376465,1.185578465461731,2.1006219387054443,0.4437632858753204,0.8684134483337402,0.8684134483337402,0.0,253.125228881836,260.0,71912.6875,0.0,3440.3359375,1.0,278.1573486328125,282.9066772460937,298.9466247558594,303.6430969238281,293.1499938964844,293.1499938964844,278.45001220703125,38528.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881652295589447,1.0,0.0,0.0,3.618136405944824,3.6181604862213135,8.73500482612144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.4521484375,0.0,1516.7607421875,1895.4371337890625,0.0,3232.063232421875,0.9004467129707336,1.0,0.0,3.0,1.0,0.0
17768220,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7317249774932861,0.3356004357337951,0.3078836798667907,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8658804893493652,0.5692579746246338,0.5435680747032166,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8920016288757324,0.6235990524291992,0.4382332861423492,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8038272857666016,0.4493364691734314,0.4310494661331177,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6366285085678101,0.2195737659931183,1.019242286682129,284.99932861328125,284.95001220703125,302.1865234375,295.9217529296875,299.03582763671875,297.2572631835937,284.9977722167969,1.0,0.6635033488273621,0.4781013429164886,0.4781013429164886,1.0,1.0,-3.2902536392211914,1.1834548711776731,2.1067986488342285,0.4389762282371521,0.9550979137420654,0.9550979137420654,0.0,255.89312744140625,263.0,71321.46875,0.0,3465.180908203125,1.0,278.44293212890625,283.01470947265625,298.9071960449219,303.48797607421875,293.1499938964844,293.1499938964844,278.1499938964844,33573.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756033182144165,1.0,0.0,0.0,3.730193614959717,3.730217933654785,9.284447060053936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.6728515625,0.0,1605.6790771484375,1895.4371337890625,0.0,3175.364013671875,0.9213250875473022,1.0,0.0,3.0,1.0,0.0
17768280,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7317249774932861,0.3356004357337951,0.3078836798667907,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8658804893493652,0.5692579746246338,0.5435680747032166,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8920016288757324,0.6235990524291992,0.4382332861423492,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8038272857666016,0.4493364691734314,0.4310494661331177,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6366285085678101,0.2195737659931183,1.019242286682129,284.99932861328125,284.95001220703125,302.1865234375,295.9217529296875,299.03582763671875,297.2572631835937,284.9977722167969,1.0,0.6635033488273621,0.4781013429164886,0.4781013429164886,1.0,1.0,-3.2902536392211914,1.1834548711776731,2.1067986488342285,0.4389762282371521,0.9550979137420654,0.9550979137420654,0.0,255.89312744140625,263.0,71321.46875,0.0,3465.180908203125,1.0,278.44293212890625,283.01470947265625,298.9071960449219,303.48797607421875,293.1499938964844,293.1499938964844,278.1499938964844,33573.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756033182144165,1.0,0.0,0.0,3.730193614959717,3.730217933654785,9.284447060053936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.6728515625,0.0,1605.6790771484375,1895.4371337890625,0.0,3175.364013671875,0.9213250875473022,1.0,0.0,3.0,1.0,0.0
17768340,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7294098138809204,0.3347333371639251,0.3074345290660858,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8629747033119202,0.5680960416793823,0.5428684949874878,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8910666704177856,0.6268424391746521,0.4407689273357391,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8012651205062866,0.4487476646900177,0.4308348894119262,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6349148750305176,0.2193757891654968,1.0195401906967163,284.906494140625,284.95001220703125,302.1923522949219,295.91229248046875,299.0299987792969,297.25360107421875,284.9076232910156,1.0,0.6654108166694641,0.476353257894516,0.476353257894516,1.0,1.0,-3.2920267581939697,1.1803638935089111,2.1116628646850586,0.434065580368042,0.8677483797073364,0.8677483797073364,0.0,259.1903076171875,266.0,71812.0390625,0.0,3487.794677734375,1.0,278.1572265625,282.9042663574219,298.92730712890625,303.6165771484375,293.1499938964844,293.1499938964844,278.45001220703125,38508.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819301128387451,1.0,0.0,0.0,3.6149823665618896,3.615006446838379,8.719782726984704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.9375,0.0,1513.1475830078125,1895.4371337890625,0.0,3234.666259765625,0.8997247219085693,1.0,0.0,3.0,1.0,0.0
17768400,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7294098138809204,0.3347333371639251,0.3074345290660858,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8629747033119202,0.5680960416793823,0.5428684949874878,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8910666704177856,0.6268424391746521,0.4407689273357391,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8012651205062866,0.4487476646900177,0.4308348894119262,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6349148750305176,0.2193757891654968,1.0195401906967163,284.906494140625,284.95001220703125,302.1923522949219,295.91229248046875,299.0299987792969,297.25360107421875,284.9076232910156,1.0,0.6654108166694641,0.476353257894516,0.476353257894516,1.0,1.0,-3.2920267581939697,1.1803638935089111,2.1116628646850586,0.434065580368042,0.8677483797073364,0.8677483797073364,0.0,259.1903076171875,266.0,71812.0390625,0.0,3487.794677734375,1.0,278.1572265625,282.9042663574219,298.92730712890625,303.6165771484375,293.1499938964844,293.1499938964844,278.45001220703125,38508.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819301128387451,1.0,0.0,0.0,3.6149823665618896,3.615006446838379,8.719782726984704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.9375,0.0,1513.1475830078125,1895.4371337890625,0.0,3234.666259765625,0.8997247219085693,1.0,0.0,3.0,1.0,0.0
