time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768460,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7277920246124268,0.3347360491752624,0.3073321580886841,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8608266711235046,0.5678612589836121,0.5425072908401489,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8910055160522461,0.6312934756278992,0.4437184631824493,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7994139790534973,0.4489132165908813,0.4308877885341644,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6336875557899475,0.2195589244365692,1.020276665687561,284.99884033203125,284.95001220703125,302.19561767578125,295.90313720703125,299.0296936035156,297.25982666015625,284.9972839355469,1.0,0.6673398017883301,0.4746579825878143,0.4746579825878143,1.0,1.0,-3.29595685005188,1.1781136989593506,2.1178431510925293,0.4306163489818573,0.9537913799285888,0.9537913799285888,0.0,261.95135498046875,269.0,71214.453125,0.0,3512.4130859375,1.0,278.4429016113281,283.01226806640625,298.88836669921875,303.4619140625,293.1499938964844,293.1499938964844,278.1499938964844,33580.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758360743522644,1.0,0.0,0.0,3.726549863815308,3.726574182510376,9.266317420042468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.609375,0.0,1601.5343017578125,1895.4371337890625,0.0,3177.546630859375,0.9205061793327332,1.0,0.0,3.0,1.0,0.0
17768520,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7277920246124268,0.3347360491752624,0.3073321580886841,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8608266711235046,0.5678612589836121,0.5425072908401489,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8910055160522461,0.6312934756278992,0.4437184631824493,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7994139790534973,0.4489132165908813,0.4308877885341644,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6336875557899475,0.2195589244365692,1.020276665687561,284.99884033203125,284.95001220703125,302.19561767578125,295.90313720703125,299.0296936035156,297.25982666015625,284.9972839355469,1.0,0.6673398017883301,0.4746579825878143,0.4746579825878143,1.0,1.0,-3.29595685005188,1.1781136989593506,2.1178431510925293,0.4306163489818573,0.9537913799285888,0.9537913799285888,0.0,261.95135498046875,269.0,71214.453125,0.0,3512.4130859375,1.0,278.4429016113281,283.01226806640625,298.88836669921875,303.4619140625,293.1499938964844,293.1499938964844,278.1499938964844,33580.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758360743522644,1.0,0.0,0.0,3.726549863815308,3.726574182510376,9.266317420042468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.609375,0.0,1601.5343017578125,1895.4371337890625,0.0,3177.546630859375,0.9205061793327332,1.0,0.0,3.0,1.0,0.0
17768580,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7256233096122742,0.3338744938373565,0.3068810999393463,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8581130504608154,0.5666422843933105,0.5417467951774597,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8902413249015808,0.6345369815826416,0.4462505578994751,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7970228791236877,0.4483115375041961,0.4306551814079284,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6321152448654175,0.2193629890680313,1.0205588340759275,284.9065246582031,284.95001220703125,302.1959228515625,295.8942565917969,299.021240234375,297.255615234375,284.9076538085937,1.0,0.669221043586731,0.472962737083435,0.472962737083435,1.0,1.0,-3.297614574432373,1.1748191118240356,2.122795581817627,0.4280708432197571,0.8667017817497253,0.8667017817497253,0.0,265.2442321777344,272.0,71694.9765625,0.0,3534.794677734375,1.0,278.1572570800781,282.902587890625,298.9091186523437,303.5904846191406,293.1499938964844,293.1499938964844,278.45001220703125,38521.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821329474449158,1.0,0.0,0.0,3.610420942306519,3.610445022583008,8.697790576661646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.44921875,0.0,1508.2413330078125,1895.4371337890625,0.0,3236.56640625,0.8987216353416443,1.0,0.0,3.0,1.0,0.0
17768640,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7256233096122742,0.3338744938373565,0.3068810999393463,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8581130504608154,0.5666422843933105,0.5417467951774597,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8902413249015808,0.6345369815826416,0.4462505578994751,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7970228791236877,0.4483115375041961,0.4306551814079284,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6321152448654175,0.2193629890680313,1.0205588340759275,284.9065246582031,284.95001220703125,302.1959228515625,295.8942565917969,299.021240234375,297.255615234375,284.9076538085937,1.0,0.669221043586731,0.472962737083435,0.472962737083435,1.0,1.0,-3.297614574432373,1.1748191118240356,2.122795581817627,0.4280708432197571,0.8667017817497253,0.8667017817497253,0.0,265.2442321777344,272.0,71694.9765625,0.0,3534.794677734375,1.0,278.1572570800781,282.902587890625,298.9091186523437,303.5904846191406,293.1499938964844,293.1499938964844,278.45001220703125,38521.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821329474449158,1.0,0.0,0.0,3.610420942306519,3.610445022583008,8.697790576661646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.44921875,0.0,1508.2413330078125,1895.4371337890625,0.0,3236.56640625,0.8987216353416443,1.0,0.0,3.0,1.0,0.0
17768700,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7246390581130981,0.3338294923305511,0.3066893815994262,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8568611741065979,0.566430926322937,0.5413681864738464,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.890002965927124,0.6367217302322388,0.4475804567337036,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7959191799163818,0.4483268857002258,0.4305342733860016,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6313731074333191,0.2194094657897949,1.0205659866333008,285.0180358886719,284.95001220703125,302.19488525390625,295.88995361328125,299.0194396972656,297.2579040527344,285.0190734863281,1.0,0.6701164245605469,0.4721150994300842,0.4721150994300842,1.0,1.0,-3.2983860969543457,1.1731383800506592,2.1252477169036865,0.4267899394035339,0.9452891945838928,0.9452891945838928,0.0,266.7754821777344,272.0,70919.28125,0.0,3545.22265625,1.0,278.4012451171875,283.028564453125,298.8628234863281,303.37353515625,293.1499938964844,293.1499938964844,278.45001220703125,34114.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770758509635925,1.0,0.0,0.0,3.659428119659424,3.659451723098755,8.935517712416186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.3095703125,0.0,1529.535400390625,1895.4371337890625,0.0,3189.1708984375,0.9077244400978088,1.0,0.0,3.0,1.0,0.0
17768760,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7240894436836243,0.3338711559772491,0.306773841381073,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.856075644493103,0.566339373588562,0.5413219332695007,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8902740478515625,0.6389880180358887,0.4491982460021972,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7952722907066345,0.4484526515007019,0.4306854903697967,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6309712529182434,0.2195400297641754,1.0212668180465698,284.9984741210937,284.95001220703125,302.19293212890625,295.8856811523437,299.0180969238281,297.2611694335937,284.9969482421875,1.0,0.6711239218711853,0.4712885916233063,0.4712885916233063,1.0,1.0,-3.301401376724243,1.1723756790161133,2.12902569770813,0.4259417653083801,0.952141284942627,0.952141284942627,0.0,268.0071716308594,275.0,71092.0078125,0.0,3559.182373046875,1.0,278.4427795410156,283.0106811523437,298.8705444335937,303.4356384277344,293.1499938964844,293.1499938964844,278.1499938964844,33583.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759838938713074,1.0,0.0,0.0,3.721301794052124,3.721326112747192,9.240235954166564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.9873046875,0.0,1595.5184326171875,1895.4371337890625,0.0,3178.932861328125,0.919397234916687,1.0,0.0,3.0,1.0,0.0
17768820,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7219480276107788,0.3330045342445373,0.3063181936740875,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8534221649169922,0.5650589466094971,0.54050213098526,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8895384669303894,0.6422202587127686,0.4517237842082977,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7929251194000244,0.4478265643119812,0.4304298758506775,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6294373273849487,0.2193337380886078,1.0215075016021729,284.9067687988281,284.95001220703125,302.1863098144531,295.8773803710937,299.0069274902344,297.25634765625,284.9078369140625,1.0,0.6729767322540283,0.4696356356143951,0.4696356356143951,1.0,1.0,-3.30289626121521,1.1690846681594849,2.133811712265014,0.4231512248516083,0.8654379844665527,0.8654379844665527,0.0,271.3015441894531,278.0,71564.34375,0.0,3581.250732421875,1.0,278.15728759765625,282.9018249511719,298.8919677734375,303.56451416015625,293.1499938964844,293.1499938964844,278.45001220703125,38529.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882239818572998,1.0,0.0,0.0,3.604478597640991,3.604502677917481,8.669183557685756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.62890625,0.0,1501.8013916015625,1895.4371337890625,0.0,3237.56787109375,0.897409975528717,1.0,0.0,3.0,1.0,0.0
17768880,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7219480276107788,0.3330045342445373,0.3063181936740875,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8534221649169922,0.5650589466094971,0.54050213098526,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8895384669303894,0.6422202587127686,0.4517237842082977,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7929251194000244,0.4478265643119812,0.4304298758506775,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6294373273849487,0.2193337380886078,1.0215075016021729,284.9067687988281,284.95001220703125,302.1863098144531,295.8773803710937,299.0069274902344,297.25634765625,284.9078369140625,1.0,0.6729767322540283,0.4696356356143951,0.4696356356143951,1.0,1.0,-3.30289626121521,1.1690846681594849,2.133811712265014,0.4231512248516083,0.8654379844665527,0.8654379844665527,0.0,271.3015441894531,278.0,71564.34375,0.0,3581.250732421875,1.0,278.15728759765625,282.9018249511719,298.8919677734375,303.56451416015625,293.1499938964844,293.1499938964844,278.45001220703125,38529.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882239818572998,1.0,0.0,0.0,3.604478597640991,3.604502677917481,8.669183557685756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.62890625,0.0,1501.8013916015625,1895.4371337890625,0.0,3237.56787109375,0.897409975528717,1.0,0.0,3.0,1.0,0.0
17768940,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7203929424285889,0.3329878151416778,0.3062058091163635,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8513814806938171,0.564690113067627,0.5400222539901733,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8895387649536133,0.646665096282959,0.4546710848808288,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7911630272865295,0.4479382634162903,0.4304388463497162,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6282877922058105,0.2194975912570953,1.0221784114837646,284.99761962890625,284.95001220703125,302.1756591796875,295.86932373046875,299.0010681152344,297.2615661621094,284.99609375,1.0,0.6748521327972412,0.4679826498031616,0.4679826498031616,1.0,1.0,-3.306537628173828,1.1666990518569946,2.139838457107544,0.4196692407131195,0.9500353932380676,0.9500353932380676,0.0,274.0629272460937,281.0,70964.1484375,0.0,3605.376953125,1.0,278.4428405761719,283.0093078613281,298.8540954589844,303.4107360839844,293.1499938964844,293.1499938964844,278.1499938964844,33602.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760465979576111,1.0,0.0,0.0,3.715721368789673,3.715745687484741,9.212543545800144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.2685546875,0.0,1589.260009765625,1895.4371337890625,0.0,3179.5205078125,0.918077290058136,1.0,0.0,3.0,1.0,0.0
17769000,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7203929424285889,0.3329878151416778,0.3062058091163635,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8513814806938171,0.564690113067627,0.5400222539901733,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8895387649536133,0.646665096282959,0.4546710848808288,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7911630272865295,0.4479382634162903,0.4304388463497162,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6282877922058105,0.2194975912570953,1.0221784114837646,284.99761962890625,284.95001220703125,302.1756591796875,295.86932373046875,299.0010681152344,297.2615661621094,284.99609375,1.0,0.6748521327972412,0.4679826498031616,0.4679826498031616,1.0,1.0,-3.306537628173828,1.1666990518569946,2.139838457107544,0.4196692407131195,0.9500353932380676,0.9500353932380676,0.0,274.0629272460937,281.0,70964.1484375,0.0,3605.376953125,1.0,278.4428405761719,283.0093078613281,298.8540954589844,303.4107360839844,293.1499938964844,293.1499938964844,278.1499938964844,33602.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760465979576111,1.0,0.0,0.0,3.715721368789673,3.715745687484741,9.212543545800144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.2685546875,0.0,1589.260009765625,1895.4371337890625,0.0,3179.5205078125,0.918077290058136,1.0,0.0,3.0,1.0,0.0
17769060,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7182194590568542,0.3321113288402557,0.3057422339916229,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8487412929534912,0.5633524060249329,0.5391484498977661,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8887753486633301,0.6498798727989197,0.4571863710880279,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7888134121894836,0.4472861289978027,0.4301600754261017,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6267519593238831,0.2192802131175995,1.0223807096481323,284.9070739746094,284.95001220703125,302.16064453125,295.86151123046875,298.987060546875,297.256591796875,284.9081115722656,1.0,0.6766765713691711,0.4663514196872711,0.4663514196872711,1.0,1.0,-3.307868719100952,1.1634695529937744,2.144398927688598,0.415410041809082,0.8640635013580322,0.8640635013580322,0.0,277.3582458496094,269.0,71431.09375,0.0,3627.120361328125,1.0,278.1573486328125,282.90191650390625,298.87603759765625,303.5395812988281,293.1499938964844,293.1499938964844,278.45001220703125,38535.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822891712188721,1.0,0.0,0.0,3.5977489948272705,3.5977728366851807,8.636842494524899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.90625,0.0,1494.50927734375,1895.4371337890625,0.0,3238.030029296875,0.895923376083374,1.0,0.0,3.0,1.0,0.0
17769120,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7182194590568542,0.3321113288402557,0.3057422339916229,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8487412929534912,0.5633524060249329,0.5391484498977661,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8887753486633301,0.6498798727989197,0.4571863710880279,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7888134121894836,0.4472861289978027,0.4301600754261017,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6267519593238831,0.2192802131175995,1.0223807096481323,284.9070739746094,284.95001220703125,302.16064453125,295.86151123046875,298.987060546875,297.256591796875,284.9081115722656,1.0,0.6766765713691711,0.4663514196872711,0.4663514196872711,1.0,1.0,-3.307868719100952,1.1634695529937744,2.144398927688598,0.415410041809082,0.8640635013580322,0.8640635013580322,0.0,277.3582458496094,269.0,71431.09375,0.0,3627.120361328125,1.0,278.1573486328125,282.90191650390625,298.87603759765625,303.5395812988281,293.1499938964844,293.1499938964844,278.45001220703125,38535.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822891712188721,1.0,0.0,0.0,3.5977489948272705,3.5977728366851807,8.636842494524899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.90625,0.0,1494.50927734375,1895.4371337890625,0.0,3238.030029296875,0.895923376083374,1.0,0.0,3.0,1.0,0.0
17769180,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.72026127576828,0.3321032226085663,0.305377185344696,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8511167168617249,0.5629363656044006,0.5383548140525818,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8937129378318787,0.654329240322113,0.4599359333515167,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7913915514945984,0.4473833739757538,0.4298847913742065,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.628630518913269,0.2194514274597168,1.0217843055725098,284.99530029296875,284.95001220703125,302.14093017578125,295.8539428710937,298.9781799316406,297.26202392578125,284.99371337890625,1.0,0.6743380427360535,0.4647201895713806,0.4647201895713806,1.0,1.0,-3.308727979660034,1.1600507497787476,2.148677110671997,0.4108467102050781,0.9462608098983764,0.9462608098983764,0.0,273.2000732421875,257.0,70790.515625,0.0,3605.688232421875,1.0,278.4427795410156,283.00811767578125,298.8383178710937,303.384521484375,293.1499938964844,293.1499938964844,278.1499938964844,33662.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876028835773468,1.0,0.0,0.0,3.7075400352478014,3.707564115524292,9.172019872494276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.1865234375,0.0,1580.3662109375,1895.4371337890625,0.0,3179.354248046875,0.9162617921829224,1.0,0.0,3.0,1.0,0.0
17769240,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.72026127576828,0.3321032226085663,0.305377185344696,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8511167168617249,0.5629363656044006,0.5383548140525818,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8937129378318787,0.654329240322113,0.4599359333515167,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7913915514945984,0.4473833739757538,0.4298847913742065,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.628630518913269,0.2194514274597168,1.0217843055725098,284.99530029296875,284.95001220703125,302.14093017578125,295.8539428710937,298.9781799316406,297.26202392578125,284.99371337890625,1.0,0.6743380427360535,0.4647201895713806,0.4647201895713806,1.0,1.0,-3.308727979660034,1.1600507497787476,2.148677110671997,0.4108467102050781,0.9462608098983764,0.9462608098983764,0.0,273.2000732421875,257.0,70790.515625,0.0,3605.688232421875,1.0,278.4427795410156,283.00811767578125,298.8383178710937,303.384521484375,293.1499938964844,293.1499938964844,278.1499938964844,33662.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876028835773468,1.0,0.0,0.0,3.7075400352478014,3.707564115524292,9.172019872494276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.1865234375,0.0,1580.3662109375,1895.4371337890625,0.0,3179.354248046875,0.9162617921829224,1.0,0.0,3.0,1.0,0.0
17769300,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7220991253852844,0.331732839345932,0.3051252663135528,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8533480763435364,0.5623217821121216,0.5378932356834412,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8973159193992615,0.6559690237045288,0.4612103104591369,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7937078475952148,0.4471210241317749,0.4297001361846924,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6303176283836365,0.2194103300571441,1.0214030742645264,284.86981201171875,284.95001220703125,302.1291809082031,295.8502197265625,298.9701232910156,297.26031494140625,284.8688049316406,1.0,0.6724280714988708,0.4639045596122741,0.4639045596122741,1.0,1.0,-3.3087282180786133,1.158149003982544,2.1505792140960693,0.4086726903915405,0.8566668033599854,0.8566668033599854,0.0,269.6047058105469,257.0,71528.2109375,0.0,3585.390380859375,1.0,278.1966552734375,282.8689880371094,298.8778991699219,303.5948486328125,293.1499938964844,293.1499938964844,278.1499938964844,38171.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812243342399597,1.0,0.0,0.0,3.6608734130859375,3.660897970199585,8.942577665038698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.646484375,0.0,1561.594482421875,1895.4371337890625,0.0,3228.053466796875,0.9070375561714172,1.0,0.0,3.0,1.0,0.0
17769360,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7238742709159851,0.3313093185424804,0.3045696914196014,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.855610191822052,0.5616046190261841,0.5370516180992126,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9009379744529724,0.6575430035591125,0.4621438086032867,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7960415482521057,0.4467705488204956,0.4292075037956238,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6320075392723083,0.2193066924810409,1.0202308893203735,284.9057312011719,284.95001220703125,302.1161499023437,295.8465576171875,298.96112060546875,297.2577514648437,284.9067077636719,1.0,0.6700468063354492,0.4631334245204925,0.4631334245204925,1.0,1.0,-3.3061697483062744,1.1553466320037842,2.1508231163024902,0.4061949551105499,0.8597930073738098,0.8597930073738098,0.0,265.6688232421875,245.0,71163.1875,0.0,3557.212158203125,1.0,278.1576538085937,282.9034729003906,298.8600158691406,303.5076904296875,293.1499938964844,293.1499938964844,278.45001220703125,38674.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820527195930481,1.0,0.0,0.0,3.5833067893981934,3.5833306312561035,8.567641316403751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.6865234375,0.0,1479.8692626953125,1895.4371337890625,0.0,3235.814453125,0.8927896618843079,1.0,0.0,3.0,1.0,0.0
17769420,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7294198274612427,0.3313954770565033,0.3040802478790283,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8625101447105408,0.5612010359764099,0.5360495448112488,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.91122168302536,0.6619492173194885,0.4647070169448852,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.802965521812439,0.4469227194786072,0.4287607073783874,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6370302438735962,0.2195900380611419,1.0190404653549194,284.993408203125,284.95001220703125,302.0859680175781,295.8393249511719,298.9490661621094,297.2636108398437,284.9924011230469,1.0,0.6647518873214722,0.4615911543369293,0.4615911543369293,1.0,1.0,-3.305481672286988,1.1514534950256348,2.1540281772613525,0.4020357728004455,0.940101146697998,0.940101146697998,0.0,255.64776611328125,233.0,70490.8125,0.0,3499.10546875,1.0,278.44189453125,283.0107727050781,298.8230895996094,303.34991455078125,293.1499938964844,293.1499938964844,278.1499938964844,33815.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755959272384644,1.0,0.0,0.0,3.688442468643189,3.6884665489196777,9.077772915588866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.6845703125,0.0,1559.8431396484375,1895.4371337890625,0.0,3175.294921875,0.912341058254242,1.0,0.0,3.0,1.0,0.0
17769480,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7294198274612427,0.3313954770565033,0.3040802478790283,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8625101447105408,0.5612010359764099,0.5360495448112488,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.91122168302536,0.6619492173194885,0.4647070169448852,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.802965521812439,0.4469227194786072,0.4287607073783874,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6370302438735962,0.2195900380611419,1.0190404653549194,284.993408203125,284.95001220703125,302.0859680175781,295.8393249511719,298.9490661621094,297.2636108398437,284.9924011230469,1.0,0.6647518873214722,0.4615911543369293,0.4615911543369293,1.0,1.0,-3.305481672286988,1.1514534950256348,2.1540281772613525,0.4020357728004455,0.940101146697998,0.940101146697998,0.0,255.64776611328125,233.0,70490.8125,0.0,3499.10546875,1.0,278.44189453125,283.0107727050781,298.8230895996094,303.34991455078125,293.1499938964844,293.1499938964844,278.1499938964844,33815.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755959272384644,1.0,0.0,0.0,3.688442468643189,3.6884665489196777,9.077772915588866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.6845703125,0.0,1559.8431396484375,1895.4371337890625,0.0,3175.294921875,0.912341058254242,1.0,0.0,3.0,1.0,0.0
17769540,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7326095700263977,0.3310493230819702,0.3037784397602081,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.866564929485321,0.5605636835098267,0.535489559173584,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9173937439918518,0.6636277437210083,0.4659481644630432,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8069669008255005,0.4466714262962341,0.4285111129283905,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6400102376937866,0.2195998877286911,1.0185357332229614,284.8690185546875,284.95001220703125,302.0679931640625,295.8356018066406,298.9388732910156,297.2619323730469,284.86944580078125,1.0,0.6617934107780457,0.4607891738414764,0.4607891738414764,1.0,1.0,-3.305037021636963,1.1493715047836304,2.155665636062622,0.4000431001186371,0.849853515625,0.849853515625,0.0,250.11834716796875,233.0,71171.6796875,0.0,3466.892822265625,1.0,278.193603515625,282.87384033203125,298.8626708984375,303.55584716796875,293.1499938964844,293.1499938964844,278.1499938964844,38600.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808103799819946,1.0,0.0,0.0,3.6343159675598153,3.634340286254883,8.813302656562882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.8818359375,0.0,1535.16064453125,1895.4371337890625,0.0,3224.1748046875,0.9014668464660645,1.0,0.0,3.0,1.0,0.0
17769600,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7353344559669495,0.3306953012943268,0.3032366931438446,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8701200485229492,0.5599027872085571,0.5346445441246033,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9229616522789,0.6651692390441895,0.4668072760105133,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8103696703910828,0.4463728666305542,0.4280150234699249,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6426280736923218,0.2195549458265304,1.0174081325531006,284.9073791503906,284.95001220703125,302.04998779296875,295.83221435546875,298.9286193847656,297.25994873046875,284.9081115722656,1.0,0.6588520407676697,0.4600488543510437,0.4600488543510437,1.0,1.0,-3.302450895309448,1.1466072797775269,2.155843496322632,0.3978326618671417,0.8560367822647095,0.8560367822647095,0.0,245.1272888183593,221.0,70847.0625,0.0,3432.8251953125,1.0,278.1575927734375,282.9093017578125,298.8448486328125,303.4712219238281,293.1499938964844,293.1499938964844,278.45001220703125,38671.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814342617988586,1.0,0.0,0.0,3.563241958618164,3.563265562057495,8.471960200040485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.9697265625,0.0,1458.283447265625,1895.4371337890625,0.0,3230.0205078125,0.8883946537971497,1.0,0.0,3.0,1.0,0.0
17769660,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7428769469261169,0.3308392763137817,0.3027500212192535,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8797099590301514,0.5595155358314514,0.533603310585022,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9373526573181152,0.669623076915741,0.4693578779697418,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.819055438041687,0.446565717458725,0.4275521039962768,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6496672630310059,0.2199233621358871,1.016335129737854,284.99267578125,284.95001220703125,302.0102844238281,295.82586669921875,298.9140625,297.2663269042969,284.99176025390625,1.0,0.6526846885681152,0.4586355984210968,0.4586355984210968,1.0,1.0,-3.301826000213623,1.1429802179336548,2.158845901489258,0.3942219018936157,0.9347388744354248,0.9347388744354248,0.0,233.522689819336,209.0,70191.78125,0.0,3366.027099609375,1.0,278.4417419433594,283.01495361328125,298.8090209960937,303.3157958984375,293.1499938964844,293.1499938964844,278.1499938964844,33812.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748578429222107,1.0,0.0,0.0,3.669242858886719,3.669266700744629,8.983513453131309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.7724609375,0.0,1538.2301025390625,1895.4371337890625,0.0,3168.3740234375,0.9080176949501038,1.0,0.0,3.0,1.0,0.0
17769720,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7428769469261169,0.3308392763137817,0.3027500212192535,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8797099590301514,0.5595155358314514,0.533603310585022,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9373526573181152,0.669623076915741,0.4693578779697418,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.819055438041687,0.446565717458725,0.4275521039962768,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6496672630310059,0.2199233621358871,1.016335129737854,284.99267578125,284.95001220703125,302.0102844238281,295.82586669921875,298.9140625,297.2663269042969,284.99176025390625,1.0,0.6526846885681152,0.4586355984210968,0.4586355984210968,1.0,1.0,-3.301826000213623,1.1429802179336548,2.158845901489258,0.3942219018936157,0.9347388744354248,0.9347388744354248,0.0,233.522689819336,209.0,70191.78125,0.0,3366.027099609375,1.0,278.4417419433594,283.01495361328125,298.8090209960937,303.3157958984375,293.1499938964844,293.1499938964844,278.1499938964844,33812.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748578429222107,1.0,0.0,0.0,3.669242858886719,3.669266700744629,8.983513453131309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.7724609375,0.0,1538.2301025390625,1895.4371337890625,0.0,3168.3740234375,0.9080176949501038,1.0,0.0,3.0,1.0,0.0
17769780,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7507083415985107,0.3301938474178314,0.3019216656684875,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8897174000740051,0.5582404136657715,0.5321818590164185,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9516616463661194,0.6728873252868652,0.4714619815349579,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8277913331985474,0.4460537433624267,0.426806628704071,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6571952700614929,0.2199594974517822,1.01487135887146,284.9090270996094,284.95001220703125,301.9691162109375,295.82086181640625,298.892578125,297.26300048828125,284.9096374511719,1.0,0.646294355392456,0.4572223722934723,0.4572223722934723,1.0,1.0,-3.299001216888428,1.13848876953125,2.1605124473571777,0.3904182016849518,0.8528408408164978,0.8528408408164978,0.0,222.17593383789065,197.0,70554.4609375,0.0,3295.749755859375,1.0,278.1577453613281,282.91571044921875,298.8330078125,303.43927001953125,293.1499938964844,293.1499938964844,278.45001220703125,38622.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806060552597046,1.0,0.0,0.0,3.544015645980835,3.544039249420166,8.380782219319372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.5693359375,0.0,1437.4771728515625,1895.4371337890625,0.0,3222.260009765625,0.884106457233429,1.0,0.0,3.0,1.0,0.0
17769840,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7507083415985107,0.3301938474178314,0.3019216656684875,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8897174000740051,0.5582404136657715,0.5321818590164185,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9516616463661194,0.6728873252868652,0.4714619815349579,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8277913331985474,0.4460537433624267,0.426806628704071,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6571952700614929,0.2199594974517822,1.01487135887146,284.9090270996094,284.95001220703125,301.9691162109375,295.82086181640625,298.892578125,297.26300048828125,284.9096374511719,1.0,0.646294355392456,0.4572223722934723,0.4572223722934723,1.0,1.0,-3.299001216888428,1.13848876953125,2.1605124473571777,0.3904182016849518,0.8528408408164978,0.8528408408164978,0.0,222.17593383789065,197.0,70554.4609375,0.0,3295.749755859375,1.0,278.1577453613281,282.91571044921875,298.8330078125,303.43927001953125,293.1499938964844,293.1499938964844,278.45001220703125,38622.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806060552597046,1.0,0.0,0.0,3.544015645980835,3.544039249420166,8.380782219319372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.5693359375,0.0,1437.4771728515625,1895.4371337890625,0.0,3222.260009765625,0.884106457233429,1.0,0.0,3.0,1.0,0.0
17769900,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7551677823066711,0.3302488923072815,0.3015592694282532,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8953127861022949,0.5579992532730103,0.5315014123916626,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9591825604438782,0.675104022026062,0.4726022183895111,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8326188921928406,0.446113646030426,0.4264500141143799,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6614255309104919,0.220130980014801,1.014084815979004,285.0141296386719,284.95001220703125,301.947998046875,295.8187866210937,298.8847045898437,297.265869140625,285.0142822265625,1.0,0.6430206298828125,0.4565157294273376,0.4565157294273376,1.0,1.0,-3.297737598419189,1.13630473613739,2.161432981491089,0.3884309530258178,0.9271506667137146,0.9271506667137146,0.0,216.3137969970703,197.0,69805.140625,0.0,3259.934814453125,1.0,278.3991394042969,283.0360717773437,298.7889404296875,303.22711181640625,293.1499938964844,293.1499938964844,278.45001220703125,34072.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752661347389221,1.0,0.0,0.0,3.595144271850586,3.595167398452759,8.624340921414841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.556640625,0.0,1458.785888671875,1895.4371337890625,0.0,3172.202392578125,0.8932254910469055,1.0,0.0,3.0,1.0,0.0
17769960,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7604722380638123,0.3303693830966949,0.3014487326145172,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9018154740333556,0.5578550100326538,0.5311269760131836,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9673278331756592,0.6773684620857239,0.4740177989006042,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8382375836372375,0.4462640583515167,0.4263451695442199,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6663994193077087,0.2203802019357681,1.013966679573059,284.991943359375,284.95001220703125,301.926513671875,295.8170166015625,298.8772888183594,297.2694396972656,284.990478515625,1.0,0.6398348212242126,0.4558282494544983,0.4558282494544983,1.0,1.0,-3.2985870838165283,1.1349670886993408,2.1636199951171875,0.3868695497512817,0.9301958084106444,0.9301958084106444,0.0,210.14791870117188,185.0,69935.8515625,0.0,3227.131591796875,1.0,278.4423522949219,283.0186462402344,298.7992248535156,303.28826904296875,293.1499938964844,293.1499938964844,278.1499938964844,33697.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739250898361206,1.0,0.0,0.0,3.653792381286621,3.653815984725952,8.908016297937138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.5791015625,0.0,1520.1473388671875,1895.4371337890625,0.0,3159.62646484375,0.9042397141456604,1.0,0.0,3.0,1.0,0.0
17770020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.770734965801239,0.3297576010227203,0.3006444573402405,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9150919914245604,0.5565971732139587,0.5297092199325562,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9817474484443665,0.6806458830833435,0.4761296212673187,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8492749333381653,0.4457700848579407,0.4256096482276916,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.67621910572052,0.2204620689153671,1.0126749277114868,284.9100952148437,284.95001220703125,301.8824768066406,295.8141784667969,298.8546142578125,297.265380859375,284.91064453125,1.0,0.6332553029060364,0.4544532597064972,0.4544532597064972,1.0,1.0,-3.2960238456726074,1.1306439638137815,2.165379762649536,0.3831809163093567,0.8499091267585754,0.8499091267585754,0.0,198.576416015625,173.0,70293.875,0.0,3156.3525390625,1.0,278.1578674316406,282.9217224121094,298.8263244628906,303.4149169921875,293.1499938964844,293.1499938964844,278.45001220703125,38585.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797118663787842,1.0,0.0,0.0,3.526658773422241,3.526682138442993,8.298893590108491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.48046875,0.0,1418.9171142578125,1895.4371337890625,0.0,3213.880126953125,0.8802325129508972,1.0,0.0,3.0,1.0,0.0
17770080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.770734965801239,0.3297576010227203,0.3006444573402405,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9150919914245604,0.5565971732139587,0.5297092199325562,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9817474484443665,0.6806458830833435,0.4761296212673187,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8492749333381653,0.4457700848579407,0.4256096482276916,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.67621910572052,0.2204620689153671,1.0126749277114868,284.9100952148437,284.95001220703125,301.8824768066406,295.8141784667969,298.8546142578125,297.265380859375,284.91064453125,1.0,0.6332553029060364,0.4544532597064972,0.4544532597064972,1.0,1.0,-3.2960238456726074,1.1306439638137815,2.165379762649536,0.3831809163093567,0.8499091267585754,0.8499091267585754,0.0,198.576416015625,173.0,70293.875,0.0,3156.3525390625,1.0,278.1578674316406,282.9217224121094,298.8263244628906,303.4149169921875,293.1499938964844,293.1499938964844,278.45001220703125,38585.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797118663787842,1.0,0.0,0.0,3.526658773422241,3.526682138442993,8.298893590108491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.48046875,0.0,1418.9171142578125,1895.4371337890625,0.0,3213.880126953125,0.8802325129508972,1.0,0.0,3.0,1.0,0.0
17770140,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7834858298301697,0.3299486041069031,0.3001913428306579,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9322270750999452,0.5562193393707275,0.5286718010902405,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9964171648025512,0.6851279139518738,0.4786926209926605,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8629094958305359,0.4459840953350067,0.4251565039157867,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6881276369094849,0.2209177315235138,1.011929988861084,284.9916076660156,284.95001220703125,301.83709716796875,295.812255859375,298.838623046875,297.2718505859375,284.99072265625,1.0,0.6266613006591797,0.4530782699584961,0.4530782699584961,1.0,1.0,-3.295865535736084,1.1272413730621338,2.16862416267395,0.3797035813331604,0.9262259006500244,0.9262259006500244,0.0,186.4289093017578,161.0,69690.890625,0.0,3087.699462890625,1.0,278.44146728515625,283.02392578125,298.79510498046875,303.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,33767.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730676174163818,1.0,0.0,0.0,3.635599613189697,3.635622978210449,8.819528716230707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.5556640625,0.0,1500.5697021484375,1895.4371337890625,0.0,3151.58447265625,0.9004213213920593,1.0,0.0,3.0,1.0,0.0
17770200,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7834858298301697,0.3299486041069031,0.3001913428306579,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9322270750999452,0.5562193393707275,0.5286718010902405,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9964171648025512,0.6851279139518738,0.4786926209926605,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8629094958305359,0.4459840953350067,0.4251565039157867,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6881276369094849,0.2209177315235138,1.011929988861084,284.9916076660156,284.95001220703125,301.83709716796875,295.812255859375,298.838623046875,297.2718505859375,284.99072265625,1.0,0.6266613006591797,0.4530782699584961,0.4530782699584961,1.0,1.0,-3.295865535736084,1.1272413730621338,2.16862416267395,0.3797035813331604,0.9262259006500244,0.9262259006500244,0.0,186.4289093017578,161.0,69690.890625,0.0,3087.699462890625,1.0,278.44146728515625,283.02392578125,298.79510498046875,303.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,33767.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730676174163818,1.0,0.0,0.0,3.635599613189697,3.635622978210449,8.819528716230707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.5556640625,0.0,1500.5697021484375,1895.4371337890625,0.0,3151.58447265625,0.9004213213920593,1.0,0.0,3.0,1.0,0.0
17770260,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7891876697540283,0.3292255401611328,0.2995880544185638,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.939775824546814,0.5548466444015503,0.5274614095687866,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.6904255151748657,0.4748042523860931,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.869240403175354,0.4453665018081665,0.4246227443218231,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6937886476516724,0.2209172397851944,1.011742115020752,284.896240234375,284.95001220703125,301.7903747558594,295.81103515625,298.81719970703125,297.27362060546875,284.8927307128906,1.0,0.6181835532188416,0.4517275691032409,0.4517275691032409,1.0,1.0,-3.259118795394897,1.1097835302352903,2.1493353843688965,0.3722588121891022,0.8349670171737671,0.8349670171737671,0.0,179.70608520507812,149.0,69571.921875,0.0,2997.384521484375,1.0,278.1579895019531,282.9177551269531,298.8216247558594,303.382080078125,293.1499938964844,293.1499938964844,278.45001220703125,39130.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786003589630127,1.0,0.0,0.0,3.496694564819336,3.496717691421509,8.158469881891506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.15625,0.0,1391.6405029296875,1895.4371337890625,0.0,3203.462158203125,0.8737645745277405,1.0,0.0,3.0,1.0,0.0
