time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770320,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7891876697540283,0.3292255401611328,0.2995880544185638,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.939775824546814,0.5548466444015503,0.5274614095687866,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.6904255151748657,0.4748042523860931,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.869240403175354,0.4453665018081665,0.4246227443218231,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6937886476516724,0.2209172397851944,1.011742115020752,284.896240234375,284.95001220703125,301.7903747558594,295.81103515625,298.81719970703125,297.27362060546875,284.8927307128906,1.0,0.6181835532188416,0.4517275691032409,0.4517275691032409,1.0,1.0,-3.259118795394897,1.1097835302352903,2.1493353843688965,0.3722588121891022,0.8349670171737671,0.8349670171737671,0.0,179.70608520507812,149.0,69571.921875,0.0,2997.384521484375,1.0,278.1579895019531,282.9177551269531,298.8216247558594,303.382080078125,293.1499938964844,293.1499938964844,278.45001220703125,39130.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786003589630127,1.0,0.0,0.0,3.496694564819336,3.496717691421509,8.158469881891506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.15625,0.0,1391.6405029296875,1895.4371337890625,0.0,3203.462158203125,0.8737645745277405,1.0,0.0,3.0,1.0,0.0
17770380,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.804853081703186,0.3293957412242889,0.2990653812885284,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.959658145904541,0.5544005036354065,0.52632075548172,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6997600197792053,0.4475733637809753,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8864302039146423,0.4455075860023498,0.424060046672821,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7082293033599854,0.2214193493127823,1.0109052658081057,284.9762268066406,284.95001220703125,301.7423095703125,295.8103942871094,298.8158874511719,297.3038635253906,284.97528076171875,1.0,0.6100662350654602,0.4503768682479858,0.4503768682479858,1.0,1.0,-3.2517452239990234,1.1038001775741575,2.147945165634156,0.3664259016513824,0.9027280211448668,0.9027280211448668,0.0,166.99493408203125,152.0,68727.453125,0.0,2884.75634765625,1.0,278.4411315917969,283.026123046875,298.7876281738281,303.20684814453125,293.1499938964844,293.1499938964844,278.1499938964844,34465.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707255125045776,1.0,0.0,0.0,3.583021640777588,3.5830447673797607,8.566278211219469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.0361328125,0.0,1448.65283203125,1895.4371337890625,0.0,3129.6162109375,0.8890911936759949,1.0,0.0,3.0,1.0,0.0
17770440,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.804853081703186,0.3293957412242889,0.2990653812885284,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.959658145904541,0.5544005036354065,0.52632075548172,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6997600197792053,0.4475733637809753,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8864302039146423,0.4455075860023498,0.424060046672821,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7082293033599854,0.2214193493127823,1.0109052658081057,284.9762268066406,284.95001220703125,301.7423095703125,295.8103942871094,298.8158874511719,297.3038635253906,284.97528076171875,1.0,0.6100662350654602,0.4503768682479858,0.4503768682479858,1.0,1.0,-3.2517452239990234,1.1038001775741575,2.147945165634156,0.3664259016513824,0.9027280211448668,0.9027280211448668,0.0,166.99493408203125,152.0,68727.453125,0.0,2884.75634765625,1.0,278.4411315917969,283.026123046875,298.7876281738281,303.20684814453125,293.1499938964844,293.1499938964844,278.1499938964844,34465.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707255125045776,1.0,0.0,0.0,3.583021640777588,3.5830447673797607,8.566278211219469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.0361328125,0.0,1448.65283203125,1895.4371337890625,0.0,3129.6162109375,0.8890911936759949,1.0,0.0,3.0,1.0,0.0
17770500,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8087284564971924,0.3291251361370086,0.2988925874233246,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9642621874809264,0.5537832379341125,0.5258398652076721,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.7047159671783447,0.4409984052181244,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8908137679100037,0.4452610611915588,0.4238892495632171,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7119339108467102,0.2215499877929687,1.01131272315979,284.8653259277344,284.95001220703125,301.7178039550781,295.8102722167969,298.8133239746094,297.3168029785156,284.8671875,1.0,0.607450008392334,0.4497015178203583,0.4497015178203583,1.0,1.0,-3.2433247566223145,1.0989606380462646,2.14436411857605,0.3632959127426147,0.8180776238441467,0.8180776238441467,0.0,163.76307678222656,152.0,69104.8671875,0.0,2849.267822265625,1.0,278.20025634765625,282.9079284667969,298.8292236328125,303.3954162597656,293.1499938964844,293.1499938964844,278.1499938964844,39738.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749699592590332,1.0,0.0,0.0,3.505873203277588,3.50589656829834,8.201357104553608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.177734375,0.0,1405.5230712890625,1895.4371337890625,0.0,3169.425048828125,0.8734982013702393,1.0,0.0,3.0,1.0,0.0
17770560,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8109299540519714,0.3288871645927429,0.2985489666461944,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9668824076652528,0.5531841516494751,0.5251420140266418,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.7094648480415344,0.4368733763694763,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8934354186058044,0.4450041949748993,0.4235348999500274,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7141869068145752,0.221670001745224,1.0114237070083618,284.9120178222656,284.95001220703125,301.6929931640625,295.8102111816406,298.8105163574219,297.32794189453125,284.9120788574219,1.0,0.6055346727371216,0.4493013024330139,0.4493013024330139,1.0,1.0,-3.2368149757385254,1.0954698324203491,2.1413450241088867,0.3611870408058166,0.8304138779640198,0.8304138779640198,0.0,161.70755004882812,170.0,68788.4375,0.0,2824.39111328125,1.0,278.1588439941406,282.94921875,298.81475830078125,303.3070068359375,293.1499938964844,293.1499938964844,278.45001220703125,38878.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748533725738525,1.0,0.0,0.0,3.4325966835021973,3.432619333267212,7.8621059174111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.6474609375,0.0,1324.7373046875,1895.4371337890625,0.0,3168.33154296875,0.8597822189331055,1.0,0.0,3.0,1.0,0.0
17770620,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8081479072570801,0.3291501402854919,0.298724353313446,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9630446434020996,0.5528495907783508,0.5247291326522827,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.7179421782493591,0.4417011737823486,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8901588320732117,0.4452142119407654,0.4236553609371185,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7122556567192078,0.2223256975412368,1.0142897367477417,284.99468994140625,284.95001220703125,301.6424255371094,295.810302734375,298.8055725097656,297.349609375,284.9945373535156,1.0,0.6086671948432922,0.4485008418560028,0.4485008418560028,1.0,1.0,-3.2458913326263428,1.096998691558838,2.148892641067505,0.3602738678455353,0.9080062508583068,0.9080062508583068,0.0,164.14883422851562,188.0,68446.5859375,0.0,2856.8056640625,1.0,278.4407043457031,283.0495910644531,298.7905578613281,303.17584228515625,293.1499938964844,293.1499938964844,278.1499938964844,33597.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676137924194336,1.0,0.0,0.0,3.549578666687012,3.5496013164520264,8.407113796238264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.0927734375,0.0,1406.8065185546875,1895.4371337890625,0.0,3100.42578125,0.881071925163269,1.0,0.0,3.0,1.0,0.0
17770680,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8081479072570801,0.3291501402854919,0.298724353313446,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9630446434020996,0.5528495907783508,0.5247291326522827,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.7179421782493591,0.4417011737823486,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8901588320732117,0.4452142119407654,0.4236553609371185,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7122556567192078,0.2223256975412368,1.0142897367477417,284.99468994140625,284.95001220703125,301.6424255371094,295.810302734375,298.8055725097656,297.349609375,284.9945373535156,1.0,0.6086671948432922,0.4485008418560028,0.4485008418560028,1.0,1.0,-3.2458913326263428,1.096998691558838,2.148892641067505,0.3602738678455353,0.9080062508583068,0.9080062508583068,0.0,164.14883422851562,188.0,68446.5859375,0.0,2856.8056640625,1.0,278.4407043457031,283.0495910644531,298.7905578613281,303.17584228515625,293.1499938964844,293.1499938964844,278.1499938964844,33597.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676137924194336,1.0,0.0,0.0,3.549578666687012,3.5496013164520264,8.407113796238264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.0927734375,0.0,1406.8065185546875,1895.4371337890625,0.0,3100.42578125,0.881071925163269,1.0,0.0,3.0,1.0,0.0
17770740,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8028120994567871,0.3288009464740753,0.2987779378890991,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.956270158290863,0.5521314144134521,0.5244568586349487,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.720623254776001,0.4504735171794891,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8842489123344421,0.4449236989021301,0.4237434267997741,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7079505920410156,0.2224834114313125,1.0163147449493408,284.8922119140625,284.95001220703125,301.61151123046875,295.8104553222656,298.7908935546875,297.3446655273437,284.8973693847656,1.0,0.6129370331764221,0.4480205774307251,0.4480205774307251,1.0,1.0,-3.2587127685546875,1.1006925106048584,2.158020257949829,0.3610510528087616,0.8318526148796082,0.8318526148796082,0.0,168.52828979492188,188.0,69180.0234375,0.0,2908.012451171875,1.0,278.1857604980469,282.9341735839844,298.83843994140625,303.38482666015625,293.1499938964844,293.1499938964844,278.1499938964844,39009.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735836148262024,1.0,0.0,0.0,3.4771032333374023,3.477126121520996,8.067304406722542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.4365234375,0.0,1370.6348876953125,1895.4371337890625,0.0,3156.423828125,0.8678087592124939,1.0,0.0,3.0,1.0,0.0
17770800,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7979609370231628,0.3285789489746094,0.2986548542976379,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9500564336776732,0.5516648292541504,0.5240917205810547,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.7217047214508057,0.4583204686641693,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.878990650177002,0.4447210729122162,0.4236453771591186,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7038790583610535,0.2225374281406402,1.0172044038772583,284.9263000488281,284.95001220703125,301.5906677246094,295.810546875,298.7787780761719,297.3377990722656,284.9261474609375,1.0,0.6164638996124268,0.4477004110813141,0.4477004110813141,1.0,1.0,-3.268509149551392,1.1036221981048584,2.164886951446533,0.3617464900016784,0.845173716545105,0.845173716545105,0.0,172.44012451171875,191.0,69343.71875,0.0,2950.54736328125,1.0,278.1590881347656,282.9558410644531,298.8269348144531,303.34130859375,293.1499938964844,293.1499938964844,278.45001220703125,37535.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742501735687256,1.0,0.0,0.0,3.456361055374145,3.456383466720581,7.971343052304292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.5263671875,0.0,1339.0975341796875,1895.4371337890625,0.0,3162.675048828125,0.8638007044792175,1.0,0.0,3.0,1.0,0.0
17770860,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.790543794631958,0.3285442590713501,0.2987436652183532,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9400089383125304,0.5511349439620972,0.523688018321991,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7243058085441589,0.4711019098758697,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.870951235294342,0.4447582066059112,0.4237865209579468,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.697633683681488,0.2228686064481735,1.0195801258087158,285.0004577636719,284.95001220703125,301.5376892089844,295.8108215332031,298.7489318847656,297.3251647949219,284.9994812011719,1.0,0.6221832036972046,0.4462434947490692,0.4462434947490692,1.0,1.0,-3.2865381240844727,1.1068745851516724,2.17966365814209,0.3611229360103607,0.9245851039886476,0.9245851039886476,0.0,179.045166015625,194.0,69159.71875,0.0,3026.119873046875,1.0,278.4410095214844,283.0459289550781,298.8017883300781,303.2337646484375,293.1499938964844,293.1499938964844,278.1499938964844,33075.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693715333938599,1.0,0.0,0.0,3.5906453132629395,3.590668201446533,8.602770549259731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.1689453125,0.0,1446.6075439453125,1895.4371337890625,0.0,3116.9150390625,0.8898154497146606,1.0,0.0,3.0,1.0,0.0
17770920,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.790543794631958,0.3285442590713501,0.2987436652183532,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9400089383125304,0.5511349439620972,0.523688018321991,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7243058085441589,0.4711019098758697,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.870951235294342,0.4447582066059112,0.4237865209579468,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.697633683681488,0.2228686064481735,1.0195801258087158,285.0004577636719,284.95001220703125,301.5376892089844,295.8108215332031,298.7489318847656,297.3251647949219,284.9994812011719,1.0,0.6221832036972046,0.4462434947490692,0.4462434947490692,1.0,1.0,-3.2865381240844727,1.1068745851516724,2.17966365814209,0.3611229360103607,0.9245851039886476,0.9245851039886476,0.0,179.045166015625,194.0,69159.71875,0.0,3026.119873046875,1.0,278.4410095214844,283.0459289550781,298.8017883300781,303.2337646484375,293.1499938964844,293.1499938964844,278.1499938964844,33075.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693715333938599,1.0,0.0,0.0,3.5906453132629395,3.590668201446533,8.602770549259731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.1689453125,0.0,1446.6075439453125,1895.4371337890625,0.0,3116.9150390625,0.8898154497146606,1.0,0.0,3.0,1.0,0.0
17770980,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7839698195457458,0.3276361525058746,0.298290342092514,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9310708045959472,0.5496560335159302,0.5227051377296448,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.7257317304611206,0.4819909334182739,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8641091585159302,0.4440195560455322,0.4234713315963745,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6921873092651367,0.2227122485637664,1.020414113998413,284.9161071777344,284.95001220703125,301.48358154296875,295.8109436035156,298.71160888671875,297.30242919921875,284.916015625,1.0,0.6267285346984863,0.4447865784168243,0.4447865784168243,1.0,1.0,-3.298537254333496,1.1077531576156616,2.190784215927124,0.3594257533550262,0.8479614853858948,0.8479614853858948,0.0,184.65554809570312,197.0,69836.90625,0.0,3083.693603515625,1.0,278.1587219238281,282.9417724609375,298.830322265625,303.38446044921875,293.1499938964844,293.1499938964844,278.45001220703125,37872.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766527771949768,1.0,0.0,0.0,3.4905219078063965,3.4905447959899902,8.129690627356467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.1328125,0.0,1376.2711181640625,1895.4371337890625,0.0,3185.2041015625,0.8715605735778809,1.0,0.0,3.0,1.0,0.0
17771040,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7839698195457458,0.3276361525058746,0.298290342092514,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9310708045959472,0.5496560335159302,0.5227051377296448,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.7257317304611206,0.4819909334182739,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8641091585159302,0.4440195560455322,0.4234713315963745,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6921873092651367,0.2227122485637664,1.020414113998413,284.9161071777344,284.95001220703125,301.48358154296875,295.8109436035156,298.71160888671875,297.30242919921875,284.916015625,1.0,0.6267285346984863,0.4447865784168243,0.4447865784168243,1.0,1.0,-3.298537254333496,1.1077531576156616,2.190784215927124,0.3594257533550262,0.8479614853858948,0.8479614853858948,0.0,184.65554809570312,197.0,69836.90625,0.0,3083.693603515625,1.0,278.1587219238281,282.9417724609375,298.830322265625,303.38446044921875,293.1499938964844,293.1499938964844,278.45001220703125,37872.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766527771949768,1.0,0.0,0.0,3.4905219078063965,3.4905447959899902,8.129690627356467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.1328125,0.0,1376.2711181640625,1895.4371337890625,0.0,3185.2041015625,0.8715605735778809,1.0,0.0,3.0,1.0,0.0
17771100,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7812181711196899,0.3275248408317566,0.2980980277061462,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9272562265396118,0.5492833852767944,0.5222388505935669,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7269495129585266,0.4866629540920257,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8612460494041443,0.443939059972763,0.423313558101654,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6898574829101562,0.2227518111467361,1.0206013917922974,285.01812744140625,284.95001220703125,301.45611572265625,295.8109130859375,298.69683837890625,297.297119140625,285.0180969238281,1.0,0.6286596655845642,0.4440581202507019,0.4440581202507019,1.0,1.0,-3.303397417068481,1.1077537536621094,2.195643663406372,0.3583260476589203,0.9218485951423644,0.9218485951423644,0.0,187.0831298828125,197.0,69217.7734375,0.0,3108.00732421875,1.0,278.3979797363281,283.0580749511719,298.7876281738281,303.183837890625,293.1499938964844,293.1499938964844,278.45001220703125,33589.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719507455825806,1.0,0.0,0.0,3.5475778579711914,3.547600507736206,8.397638566748356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.4638671875,0.0,1404.6456298828125,1895.4371337890625,0.0,3141.10888671875,0.8822200894355774,1.0,0.0,3.0,1.0,0.0
17771160,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7791362404823303,0.3274622559547424,0.2981323599815368,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.924257218837738,0.548980712890625,0.5220445990562439,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.7283220291137695,0.4905441403388977,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8590443730354309,0.4439364671707153,0.4233881831169128,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6880897879600525,0.2228518724441528,1.0213615894317627,284.9938049316406,284.95001220703125,301.4283752441406,295.810791015625,298.6830139160156,297.2935791015625,284.9923400878906,1.0,0.6304908394813538,0.4433002173900604,0.4433002173900604,1.0,1.0,-3.3088765144348145,1.1079070568084717,2.2009694576263428,0.3572595119476318,0.9243746995925904,0.9243746995925904,0.0,189.1795959472656,200.0,69443.265625,0.0,3131.8798828125,1.0,278.44195556640625,283.0380249023437,298.7987060546875,303.2525634765625,293.1499938964844,293.1499938964844,278.1499938964844,33334.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711313009262085,1.0,0.0,0.0,3.6125118732452393,3.612534999847412,8.707868346391479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.583984375,0.0,1472.12060546875,1895.4371337890625,0.0,3133.422607421875,0.8946850895881653,1.0,0.0,3.0,1.0,0.0
17771220,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7743645906448364,0.3265148997306824,0.297594279050827,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9177114367485046,0.5474553108215332,0.5209653973579407,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7299022674560547,0.4985989332199096,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8542140126228333,0.4431587159633636,0.4229837656021118,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6841601729393005,0.2226271033287048,1.0215779542922974,284.9139099121094,284.95001220703125,301.3720703125,295.8102111816406,298.64813232421875,297.2760925292969,284.9143981933594,1.0,0.6337105631828308,0.4417843520641327,0.4417843520641327,1.0,1.0,-3.316397428512573,1.106882095336914,2.209515333175659,0.3546330034732818,0.8476574420928955,0.8476574420928955,0.0,193.4156036376953,203.0,69974.53125,0.0,3172.460693359375,1.0,278.1581726074219,282.9405212402344,298.82684326171875,303.3916931152344,293.1499938964844,293.1499938964844,278.45001220703125,38228.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778047561645508,1.0,0.0,0.0,3.4972903728485107,3.497313499450684,8.161250093507988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.751953125,0.0,1385.79248046875,1895.4371337890625,0.0,3196.004638671875,0.8734469413757324,1.0,0.0,3.0,1.0,0.0
17771280,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7743645906448364,0.3265148997306824,0.297594279050827,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9177114367485046,0.5474553108215332,0.5209653973579407,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7299022674560547,0.4985989332199096,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8542140126228333,0.4431587159633636,0.4229837656021118,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6841601729393005,0.2226271033287048,1.0215779542922974,284.9139099121094,284.95001220703125,301.3720703125,295.8102111816406,298.64813232421875,297.2760925292969,284.9143981933594,1.0,0.6337105631828308,0.4417843520641327,0.4417843520641327,1.0,1.0,-3.316397428512573,1.106882095336914,2.209515333175659,0.3546330034732818,0.8476574420928955,0.8476574420928955,0.0,193.4156036376953,203.0,69974.53125,0.0,3172.460693359375,1.0,278.1581726074219,282.9405212402344,298.82684326171875,303.3916931152344,293.1499938964844,293.1499938964844,278.45001220703125,38228.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778047561645508,1.0,0.0,0.0,3.4972903728485107,3.497313499450684,8.161250093507988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.751953125,0.0,1385.79248046875,1895.4371337890625,0.0,3196.004638671875,0.8734469413757324,1.0,0.0,3.0,1.0,0.0
17771340,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7707547545433044,0.3263334333896637,0.2973965108394623,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9126498103141784,0.5467665791511536,0.5202583074569702,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7326351404190063,0.5052140355110168,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8504925966262817,0.4430641829967499,0.4228567481040954,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6811234951019287,0.2227524816989898,1.0222711563110352,284.9928283691406,284.95001220703125,301.314697265625,295.8091125488281,298.6213684082031,297.27117919921875,284.9919738769531,1.0,0.6366015076637268,0.4402685165405273,0.4402685165405273,1.0,1.0,-3.323941946029663,1.1058413982391355,2.218100547790528,0.3518805801868438,0.9236614108085632,0.9236614108085632,0.0,196.99693298339844,206.0,69515.640625,0.0,3209.563232421875,1.0,278.4412536621094,283.0389709472656,298.795654296875,303.2550964355469,293.1499938964844,293.1499938964844,278.1499938964844,33560.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718970417976379,1.0,0.0,0.0,3.614431142807007,3.61445426940918,8.717123023416207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.9296875,0.0,1475.8792724609375,1895.4371337890625,0.0,3140.605224609375,0.8955165147781372,1.0,0.0,3.0,1.0,0.0
17771400,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7707547545433044,0.3263334333896637,0.2973965108394623,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9126498103141784,0.5467665791511536,0.5202583074569702,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7326351404190063,0.5052140355110168,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8504925966262817,0.4430641829967499,0.4228567481040954,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6811234951019287,0.2227524816989898,1.0222711563110352,284.9928283691406,284.95001220703125,301.314697265625,295.8091125488281,298.6213684082031,297.27117919921875,284.9919738769531,1.0,0.6366015076637268,0.4402685165405273,0.4402685165405273,1.0,1.0,-3.323941946029663,1.1058413982391355,2.218100547790528,0.3518805801868438,0.9236614108085632,0.9236614108085632,0.0,196.99693298339844,206.0,69515.640625,0.0,3209.563232421875,1.0,278.4412536621094,283.0389709472656,298.795654296875,303.2550964355469,293.1499938964844,293.1499938964844,278.1499938964844,33560.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718970417976379,1.0,0.0,0.0,3.614431142807007,3.61445426940918,8.717123023416207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.9296875,0.0,1475.8792724609375,1895.4371337890625,0.0,3140.605224609375,0.8955165147781372,1.0,0.0,3.0,1.0,0.0
17771460,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.766779363155365,0.3253862559795379,0.2968323230743408,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9073858857154846,0.5452404022216797,0.5191484689712524,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.7342262268066406,0.5116740465164185,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8465281128883362,0.4422821998596191,0.4224207401275635,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6778862476348877,0.2225303202867508,1.0223795175552368,284.9131774902344,284.95001220703125,301.2563171386719,295.8073425292969,298.58837890625,297.2569274902344,284.9130859375,1.0,0.6392302513122559,0.4388957619667053,0.4388957619667053,1.0,1.0,-3.329310894012451,1.1043063402175903,2.225004434585572,0.3492352068424225,0.8468550443649292,0.8468550443649292,0.0,200.6661834716797,209.0,70033.671875,0.0,3242.427734375,1.0,278.1585998535156,282.94091796875,298.82244873046875,303.39141845703125,293.1499938964844,293.1499938964844,278.45001220703125,38189.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782625198364258,1.0,0.0,0.0,3.500722646713257,3.5007457733154297,8.177277663889981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.5859375,0.0,1389.0592041015625,1895.4371337890625,0.0,3200.29541015625,0.8740766048431396,1.0,0.0,3.0,1.0,0.0
17771520,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.766779363155365,0.3253862559795379,0.2968323230743408,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9073858857154846,0.5452404022216797,0.5191484689712524,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.7342262268066406,0.5116740465164185,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8465281128883362,0.4422821998596191,0.4224207401275635,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6778862476348877,0.2225303202867508,1.0223795175552368,284.9131774902344,284.95001220703125,301.2563171386719,295.8073425292969,298.58837890625,297.2569274902344,284.9130859375,1.0,0.6392302513122559,0.4388957619667053,0.4388957619667053,1.0,1.0,-3.329310894012451,1.1043063402175903,2.225004434585572,0.3492352068424225,0.8468550443649292,0.8468550443649292,0.0,200.6661834716797,209.0,70033.671875,0.0,3242.427734375,1.0,278.1585998535156,282.94091796875,298.82244873046875,303.39141845703125,293.1499938964844,293.1499938964844,278.45001220703125,38189.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782625198364258,1.0,0.0,0.0,3.500722646713257,3.5007457733154297,8.177277663889981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.5859375,0.0,1389.0592041015625,1895.4371337890625,0.0,3200.29541015625,0.8740766048431396,1.0,0.0,3.0,1.0,0.0
17771580,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7633718252182007,0.3251819908618927,0.2966242432594299,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9028857946395874,0.5445252060890198,0.5184292793273926,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.99846351146698,0.7372037172317505,0.5152512788772583,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8430293202400208,0.4421613216400146,0.4222806096076965,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6750133037567139,0.2226503491401672,1.0230783224105835,284.9912414550781,284.95001220703125,301.19696044921875,295.8047790527344,298.5635681152344,297.2552795410156,284.9903564453125,1.0,0.6415722966194153,0.4375230371952057,0.4375230371952057,1.0,1.0,-3.333164691925049,1.1022034883499146,2.230961322784424,0.346265584230423,0.9215520620346068,0.9215520620346068,0.0,204.13595581054688,212.0,69493.3828125,0.0,3270.853271484375,1.0,278.4412841796875,283.0403137207031,298.79052734375,303.2500305175781,293.1499938964844,293.1499938964844,278.1499938964844,33658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722449541091919,1.0,0.0,0.0,3.6122500896453857,3.612273216247559,8.706606422492769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.75390625,0.0,1474.2388916015625,1895.4371337890625,0.0,3143.86865234375,0.8950858116149902,1.0,0.0,3.0,1.0,0.0
17771640,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7633718252182007,0.3251819908618927,0.2966242432594299,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9028857946395874,0.5445252060890198,0.5184292793273926,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.99846351146698,0.7372037172317505,0.5152512788772583,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8430293202400208,0.4421613216400146,0.4222806096076965,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6750133037567139,0.2226503491401672,1.0230783224105835,284.9912414550781,284.95001220703125,301.19696044921875,295.8047790527344,298.5635681152344,297.2552795410156,284.9903564453125,1.0,0.6415722966194153,0.4375230371952057,0.4375230371952057,1.0,1.0,-3.333164691925049,1.1022034883499146,2.230961322784424,0.346265584230423,0.9215520620346068,0.9215520620346068,0.0,204.13595581054688,212.0,69493.3828125,0.0,3270.853271484375,1.0,278.4412841796875,283.0403137207031,298.79052734375,303.2500305175781,293.1499938964844,293.1499938964844,278.1499938964844,33658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722449541091919,1.0,0.0,0.0,3.6122500896453857,3.612273216247559,8.706606422492769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.75390625,0.0,1474.2388916015625,1895.4371337890625,0.0,3143.86865234375,0.8950858116149902,1.0,0.0,3.0,1.0,0.0
17771700,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7615557909011841,0.3247102797031402,0.2964678108692169,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9005752801895142,0.5437707304954529,0.5180217027664185,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.997355580329895,0.738301157951355,0.5163057446479797,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8411925435066223,0.4417831301689148,0.422186404466629,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6735223531723022,0.2225633859634399,1.023494839668274,284.8731384277344,284.95001220703125,301.1669006347656,295.8031616210937,298.5484313964844,297.25067138671875,284.87359619140625,1.0,0.6426498889923096,0.4368366599082947,0.4368366599082947,1.0,1.0,-3.334150552749634,1.1007893085479736,2.23336124420166,0.3447121977806091,0.8363758325576782,0.8363758325576782,0.0,205.95440673828125,212.0,70164.0859375,0.0,3283.429443359375,1.0,278.19927978515625,282.91015625,298.8318176269531,303.45867919921875,293.1499938964844,293.1499938964844,278.1499938964844,38524.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775233030319214,1.0,0.0,0.0,3.559813499450684,3.559837102890014,8.455664897155657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.40234375,0.0,1453.548583984375,1895.4371337890625,0.0,3193.36572265625,0.884628176689148,1.0,0.0,3.0,1.0,0.0
17771760,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7592906355857849,0.3242083489894867,0.2960563600063324,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8977850675582886,0.5429672598838806,0.5173115730285645,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.995859444141388,0.7394953966140747,0.5170896649360657,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8389438986778259,0.4413436651229858,0.4218326508998871,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6716489195823669,0.2224206179380417,1.0232365131378174,284.9120483398437,284.95001220703125,301.1366271972656,295.80126953125,298.533447265625,297.2462158203125,284.9125671386719,1.0,0.6435662508010864,0.4361961483955383,0.4361961483955383,1.0,1.0,-3.3330094814300537,1.0986982583999634,2.234311103820801,0.3428936600685119,0.8439621329307556,0.8439621329307556,0.0,207.96774291992188,215.0,69880.4765625,0.0,3292.318359375,1.0,278.15838623046875,282.9449462890625,298.8155822753906,303.37762451171875,293.1499938964844,293.1499938964844,278.45001220703125,38481.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784083724021912,1.0,0.0,0.0,3.4894039630889893,3.489426851272583,8.124483770188817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.232421875,0.0,1379.479736328125,1895.4371337890625,0.0,3201.66259765625,0.8718994855880737,1.0,0.0,3.0,1.0,0.0
17771820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7564594745635986,0.3239998817443847,0.2958201169967651,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8940649628639221,0.5422369837760925,0.5165536403656006,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9943997859954834,0.7432199716567993,0.5195470452308655,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8360416889190674,0.4412024617195129,0.4216502010822296,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6693028807640076,0.222557321190834,1.0238995552062988,284.989990234375,284.95001220703125,301.07537841796875,295.7967224121094,298.5116882324219,297.2494506835937,284.9892272949219,1.0,0.6454800963401794,0.4349150955677032,0.4349150955677032,1.0,1.0,-3.3353400230407715,1.0962387323379517,2.2391014099121094,0.3398441970348358,0.9175535440444946,0.9175535440444946,0.0,210.9779052734375,218.0,69330.9375,0.0,3314.7568359375,1.0,278.4411926269531,283.04400634765625,298.7814025878906,303.2309265136719,293.1499938964844,293.1499938964844,278.1499938964844,33740.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721351027488708,1.0,0.0,0.0,3.600663900375366,3.600687026977539,8.650843597024505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.8046875,0.0,1462.2882080078125,1895.4371337890625,0.0,3142.838134765625,0.8925660252571106,1.0,0.0,3.0,1.0,0.0
17771880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7564594745635986,0.3239998817443847,0.2958201169967651,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8940649628639221,0.5422369837760925,0.5165536403656006,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9943997859954834,0.7432199716567993,0.5195470452308655,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8360416889190674,0.4412024617195129,0.4216502010822296,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6693028807640076,0.222557321190834,1.0238995552062988,284.989990234375,284.95001220703125,301.07537841796875,295.7967224121094,298.5116882324219,297.2494506835937,284.9892272949219,1.0,0.6454800963401794,0.4349150955677032,0.4349150955677032,1.0,1.0,-3.3353400230407715,1.0962387323379517,2.2391014099121094,0.3398441970348358,0.9175535440444946,0.9175535440444946,0.0,210.9779052734375,218.0,69330.9375,0.0,3314.7568359375,1.0,278.4411926269531,283.04400634765625,298.7814025878906,303.2309265136719,293.1499938964844,293.1499938964844,278.1499938964844,33740.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721351027488708,1.0,0.0,0.0,3.600663900375366,3.600687026977539,8.650843597024505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.8046875,0.0,1462.2882080078125,1895.4371337890625,0.0,3142.838134765625,0.8925660252571106,1.0,0.0,3.0,1.0,0.0
17771940,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7542518377304077,0.3233174085617065,0.2955090403556824,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8912317752838135,0.5411568284034729,0.5158795118331909,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9930933117866516,0.744829535484314,0.5209872126579285,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8338260054588318,0.4406324028968811,0.4214147627353668,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6675306558609009,0.2224218100309372,1.0242629051208496,284.8910827636719,284.95001220703125,301.0332336425781,295.79296875,298.4915466308594,297.2439880371094,284.89617919921875,1.0,0.6467481851577759,0.4340440034866333,0.4340440034866333,1.0,1.0,-3.3360488414764404,1.0942230224609375,2.241825819015503,0.3377775251865387,0.8366402983665466,0.8366402983665466,0.0,213.23321533203125,218.0,69754.2734375,0.0,3329.216064453125,1.0,278.1763916015625,282.9354553222656,298.8191223144531,303.404296875,293.1499938964844,293.1499938964844,278.1499938964844,39651.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781836032867432,1.0,0.0,0.0,3.498412609100342,3.498435735702514,8.166488214556011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.16015625,0.0,1397.154296875,1895.4371337890625,0.0,3199.5556640625,0.8739029169082642,1.0,0.0,3.0,1.0,0.0
17772000,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7529999613761902,0.3230415284633636,0.2952435612678528,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8896656632423401,0.5406892895698547,0.515419602394104,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9922748804092408,0.745699405670166,0.5215280055999756,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8325808048248291,0.4403860569000244,0.4211786687374115,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6665056347846985,0.2223542779684066,1.0240859985351562,284.9124450683594,284.95001220703125,301.01324462890625,295.7909851074219,298.4825744628906,297.2422180175781,284.9122009277344,1.0,0.6472746729850769,0.4336340725421905,0.4336340725421905,1.0,1.0,-3.335329055786133,1.0928877592086792,2.242441177368164,0.3365949094295501,0.8414608240127563,0.8414608240127563,0.0,214.39930725097656,221.0,69735.96875,0.0,3334.2275390625,1.0,278.15875244140625,282.9490661621094,298.8047180175781,303.35693359375,293.1499938964844,293.1499938964844,278.45001220703125,38332.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878230631351471,1.0,0.0,0.0,3.480067014694214,3.480089902877808,8.081063924691989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.36328125,0.0,1368.837646484375,1895.4371337890625,0.0,3199.996826171875,0.8695995807647705,1.0,0.0,3.0,1.0,0.0
17772060,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7505104541778564,0.3228211998939514,0.2949999868869781,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8863335251808167,0.5399446487426758,0.5146517157554626,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9910463094711304,0.7494052052497864,0.5239953994750977,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8300139307975769,0.4402301609516144,0.4209831953048706,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6644763350486755,0.2225013375282287,1.0247894525527954,284.9897155761719,284.95001220703125,300.95025634765625,295.783935546875,298.46099853515625,297.245849609375,284.98895263671875,1.0,0.6490814685821533,0.4324599802494049,0.4324599802494049,1.0,1.0,-3.337684392929077,1.0906788110733032,2.2470054626464844,0.3338013589382171,0.9145594835281372,0.9145594835281372,0.0,217.2123565673828,224.0,69170.5546875,0.0,3355.6416015625,1.0,278.44110107421875,283.04833984375,298.7689514160156,303.2085876464844,293.1499938964844,293.1499938964844,278.1499938964844,33742.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720506429672241,1.0,0.0,0.0,3.588885545730591,3.588908433914185,8.594339533374296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.7685546875,0.0,1449.6214599609375,1895.4371337890625,0.0,3142.0458984375,0.8899161219596863,1.0,0.0,3.0,1.0,0.0
17772120,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7505104541778564,0.3228211998939514,0.2949999868869781,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8863335251808167,0.5399446487426758,0.5146517157554626,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9910463094711304,0.7494052052497864,0.5239953994750977,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8300139307975769,0.4402301609516144,0.4209831953048706,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6644763350486755,0.2225013375282287,1.0247894525527954,284.9897155761719,284.95001220703125,300.95025634765625,295.783935546875,298.46099853515625,297.245849609375,284.98895263671875,1.0,0.6490814685821533,0.4324599802494049,0.4324599802494049,1.0,1.0,-3.337684392929077,1.0906788110733032,2.2470054626464844,0.3338013589382171,0.9145594835281372,0.9145594835281372,0.0,217.2123565673828,224.0,69170.5546875,0.0,3355.6416015625,1.0,278.44110107421875,283.04833984375,298.7689514160156,303.2085876464844,293.1499938964844,293.1499938964844,278.1499938964844,33742.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720506429672241,1.0,0.0,0.0,3.588885545730591,3.588908433914185,8.594339533374296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.7685546875,0.0,1449.6214599609375,1895.4371337890625,0.0,3142.0458984375,0.8899161219596863,1.0,0.0,3.0,1.0,0.0
