time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772180,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7473123669624329,0.3218518197536468,0.2944091558456421,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.882223904132843,0.5383865833282471,0.5135024785995483,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9890226125717164,0.7518271803855896,0.5259366631507874,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8267908096313477,0.4394028484821319,0.4204959273338318,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6619135141372681,0.2223014682531356,1.0249773263931274,284.9129943847656,284.95001220703125,300.8864440917969,295.7754821777344,298.43194580078125,297.23883056640625,284.91265869140625,1.0,0.650808572769165,0.4312859177589416,0.4312859177589416,1.0,1.0,-3.3375728130340576,1.087548017501831,2.2500247955322266,0.3307996988296509,0.8393566608428955,0.8393566608428955,0.0,220.54165649414065,227.0,69569.59375,0.0,3374.36962890625,1.0,278.15887451171875,282.9541015625,298.78973388671875,303.331787109375,293.1499938964844,293.1499938964844,278.45001220703125,38312.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782462477684021,1.0,0.0,0.0,3.4682846069335938,3.4683072566986084,8.026435693864187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.8876953125,0.0,1356.6859130859375,1895.4371337890625,0.0,3200.14306640625,0.866969108581543,1.0,0.0,3.0,1.0,0.0
17772240,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7473123669624329,0.3218518197536468,0.2944091558456421,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.882223904132843,0.5383865833282471,0.5135024785995483,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9890226125717164,0.7518271803855896,0.5259366631507874,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8267908096313477,0.4394028484821319,0.4204959273338318,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6619135141372681,0.2223014682531356,1.0249773263931274,284.9129943847656,284.95001220703125,300.8864440917969,295.7754821777344,298.43194580078125,297.23883056640625,284.91265869140625,1.0,0.650808572769165,0.4312859177589416,0.4312859177589416,1.0,1.0,-3.3375728130340576,1.087548017501831,2.2500247955322266,0.3307996988296509,0.8393566608428955,0.8393566608428955,0.0,220.54165649414065,227.0,69569.59375,0.0,3374.36962890625,1.0,278.15887451171875,282.9541015625,298.78973388671875,303.331787109375,293.1499938964844,293.1499938964844,278.45001220703125,38312.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782462477684021,1.0,0.0,0.0,3.4682846069335938,3.4683072566986084,8.026435693864187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.8876953125,0.0,1356.6859130859375,1895.4371337890625,0.0,3200.14306640625,0.866969108581543,1.0,0.0,3.0,1.0,0.0
17772300,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7459113001823425,0.3217068910598755,0.2941649258136749,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.880388617515564,0.5379704833030701,0.51297527551651,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9882063269615172,0.753639280796051,0.5270099639892578,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8253512382507324,0.4392801821231842,0.4202756285667419,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6607654690742493,0.2223409563302993,1.0250144004821775,285.0133056640625,284.95001220703125,300.854248046875,295.77069091796875,298.4208068847656,297.24029541015625,285.0128479003906,1.0,0.6516377329826355,0.4306988716125488,0.4306988716125488,1.0,1.0,-3.33771014213562,1.0860570669174194,2.251652956008911,0.3292260468006134,0.910922110080719,0.910922110080719,0.0,222.05796813964844,227.0,68866.578125,0.0,3383.3388671875,1.0,278.3973388671875,283.0700378417969,298.74334716796875,303.12127685546875,293.1499938964844,293.1499938964844,278.45001220703125,33867.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731961250305176,1.0,0.0,0.0,3.5204176902771,3.520440101623535,8.269546469819034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.9892578125,0.0,1378.33251953125,1895.4371337890625,0.0,3152.789794921875,0.8764121532440186,1.0,0.0,3.0,1.0,0.0
17772360,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7449743747711182,0.3216086030006408,0.2941425144672394,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8790675401687622,0.5376186966896057,0.5127102136611938,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9878414273262024,0.7554653882980347,0.5283527970314026,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8243544101715088,0.4392284452915191,0.4202803671360016,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6600239276885986,0.2224434465169906,1.025653839111328,284.9882202148437,284.95001220703125,300.82183837890625,295.7655029296875,298.4100952148437,297.242431640625,284.9869384765625,1.0,0.6525667309761047,0.4301208853721618,0.4301208853721618,1.0,1.0,-3.339752674102783,1.0852813720703125,2.25447154045105,0.327991783618927,0.9109830856323242,0.9109830856323242,0.0,223.317626953125,230.0,69010.3828125,0.0,3395.212158203125,1.0,278.4416809082031,283.051025390625,298.7503662109375,303.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,33665.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721231818199158,1.0,0.0,0.0,3.5792813301086426,3.5793042182922363,8.548402092856122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.8828125,0.0,1438.777099609375,1895.4371337890625,0.0,3142.726318359375,0.8874641060829163,1.0,0.0,3.0,1.0,0.0
17772420,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.741954505443573,0.3206212818622589,0.2935373187065124,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8751642107963562,0.5360437631607056,0.5115466713905334,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.985855996608734,0.7578125596046448,0.5302470922470093,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8212667107582092,0.4383886754512787,0.4197820127010345,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6576193571090698,0.2222377508878708,1.0258179903030396,284.9132385253906,284.95001220703125,300.7564697265625,295.7538757324219,298.3808288574219,297.2354736328125,284.9128723144531,1.0,0.6542559266090393,0.4289649426937103,0.4289649426937103,1.0,1.0,-3.3395087718963623,1.0821290016174316,2.257379531860352,0.3250052034854889,0.836894690990448,0.836894690990448,0.0,226.62017822265625,233.0,69379.8515625,0.0,3413.49267578125,1.0,278.15899658203125,282.958984375,298.7685546875,303.2992553710937,293.1499938964844,293.1499938964844,278.45001220703125,38319.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784413933753967,1.0,0.0,0.0,3.455409526824951,3.455432176589966,7.966954740368237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7958984375,0.0,1343.689453125,1895.4371337890625,0.0,3201.971923828125,0.8641145825386047,1.0,0.0,3.0,1.0,0.0
17772480,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.741954505443573,0.3206212818622589,0.2935373187065124,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8751642107963562,0.5360437631607056,0.5115466713905334,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.985855996608734,0.7578125596046448,0.5302470922470093,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8212667107582092,0.4383886754512787,0.4197820127010345,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6576193571090698,0.2222377508878708,1.0258179903030396,284.9132385253906,284.95001220703125,300.7564697265625,295.7538757324219,298.3808288574219,297.2354736328125,284.9128723144531,1.0,0.6542559266090393,0.4289649426937103,0.4289649426937103,1.0,1.0,-3.3395087718963623,1.0821290016174316,2.257379531860352,0.3250052034854889,0.836894690990448,0.836894690990448,0.0,226.62017822265625,233.0,69379.8515625,0.0,3413.49267578125,1.0,278.15899658203125,282.958984375,298.7685546875,303.2992553710937,293.1499938964844,293.1499938964844,278.45001220703125,38319.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784413933753967,1.0,0.0,0.0,3.455409526824951,3.455432176589966,7.966954740368237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7958984375,0.0,1343.689453125,1895.4371337890625,0.0,3201.971923828125,0.8641145825386047,1.0,0.0,3.0,1.0,0.0
17772540,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7397351861000061,0.320349782705307,0.2932534515857696,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8721560835838318,0.5352473855018616,0.5107370018959045,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9847025871276855,0.7613693475723267,0.532616376876831,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8189134001731873,0.4381956756114959,0.4195561110973358,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6558411717414856,0.222369909286499,1.026469111442566,284.9878845214844,284.95001220703125,300.6903381347656,295.740478515625,298.358642578125,297.2389831542969,284.9872131347656,1.0,0.6559819579124451,0.4278089702129364,0.4278089702129364,1.0,1.0,-3.341547966003418,1.0798125267028809,2.261735200881958,0.3221881091594696,0.9076729416847228,0.9076729416847228,0.0,229.3840789794922,236.0,68803.25,0.0,3433.978271484375,1.0,278.4408874511719,283.0560607910156,298.72637939453125,303.1440124511719,293.1499938964844,293.1499938964844,278.1499938964844,33783.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872445821762085,1.0,0.0,0.0,3.563593864440918,3.563616752624512,8.473633670291747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.3046875,0.0,1422.9564208984375,1895.4371337890625,0.0,3145.75244140625,0.884274423122406,1.0,0.0,3.0,1.0,0.0
17772600,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7397351861000061,0.320349782705307,0.2932534515857696,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8721560835838318,0.5352473855018616,0.5107370018959045,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9847025871276855,0.7613693475723267,0.532616376876831,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8189134001731873,0.4381956756114959,0.4195561110973358,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6558411717414856,0.222369909286499,1.026469111442566,284.9878845214844,284.95001220703125,300.6903381347656,295.740478515625,298.358642578125,297.2389831542969,284.9872131347656,1.0,0.6559819579124451,0.4278089702129364,0.4278089702129364,1.0,1.0,-3.341547966003418,1.0798125267028809,2.261735200881958,0.3221881091594696,0.9076729416847228,0.9076729416847228,0.0,229.3840789794922,236.0,68803.25,0.0,3433.978271484375,1.0,278.4408874511719,283.0560607910156,298.72637939453125,303.1440124511719,293.1499938964844,293.1499938964844,278.1499938964844,33783.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872445821762085,1.0,0.0,0.0,3.563593864440918,3.563616752624512,8.473633670291747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.3046875,0.0,1422.9564208984375,1895.4371337890625,0.0,3145.75244140625,0.884274423122406,1.0,0.0,3.0,1.0,0.0
17772660,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7368457913398743,0.3193482458591461,0.2926275432109833,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8684220910072327,0.5336596369743347,0.5095521211624146,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9827277660369872,0.76364666223526,0.5344535112380981,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8158969283103943,0.4373506009578705,0.4190447032451629,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6535604596138,0.2221582978963852,1.0265895128250122,284.91326904296875,284.95001220703125,300.62353515625,295.7252197265625,298.3292236328125,297.2320861816406,284.9130554199219,1.0,0.6576390862464905,0.4266764223575592,0.4266764223575592,1.0,1.0,-3.341115951538086,1.0766329765319824,2.2644829750061035,0.3192173540592193,0.833985447883606,0.833985447883606,0.0,232.6823883056641,239.0,69159.0859375,0.0,3451.807373046875,1.0,278.1590576171875,282.96392822265625,298.7403564453125,303.2578430175781,293.1499938964844,293.1499938964844,278.45001220703125,38348.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788070678710938,1.0,0.0,0.0,3.440704107284546,3.440726518630981,7.899287766122143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.3642578125,0.0,1329.1103515625,1895.4371337890625,0.0,3205.39990234375,0.8608883023262024,1.0,0.0,3.0,1.0,0.0
17772720,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7368457913398743,0.3193482458591461,0.2926275432109833,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8684220910072327,0.5336596369743347,0.5095521211624146,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9827277660369872,0.76364666223526,0.5344535112380981,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8158969283103943,0.4373506009578705,0.4190447032451629,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6535604596138,0.2221582978963852,1.0265895128250122,284.91326904296875,284.95001220703125,300.62353515625,295.7252197265625,298.3292236328125,297.2320861816406,284.9130554199219,1.0,0.6576390862464905,0.4266764223575592,0.4266764223575592,1.0,1.0,-3.341115951538086,1.0766329765319824,2.2644829750061035,0.3192173540592193,0.833985447883606,0.833985447883606,0.0,232.6823883056641,239.0,69159.0859375,0.0,3451.807373046875,1.0,278.1590576171875,282.96392822265625,298.7403564453125,303.2578430175781,293.1499938964844,293.1499938964844,278.45001220703125,38348.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788070678710938,1.0,0.0,0.0,3.440704107284546,3.440726518630981,7.899287766122143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.3642578125,0.0,1329.1103515625,1895.4371337890625,0.0,3205.39990234375,0.8608883023262024,1.0,0.0,3.0,1.0,0.0
17772780,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7347165942192078,0.319051057100296,0.2923238277435303,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8655433058738708,0.5328373312950134,0.5087220072746277,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9815877676010132,0.7671233415603638,0.5367701053619385,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.813585102558136,0.4371450841426849,0.4188097417354584,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6518751978874207,0.2222809791564941,1.027206301689148,284.98681640625,284.95001220703125,300.5560913085937,295.7079772949219,298.3067932128906,297.2355041503906,284.9862060546875,1.0,0.6593363881111145,0.425543874502182,0.425543874502182,1.0,1.0,-3.342991352081299,1.0742968320846558,2.268694400787353,0.3164236843585968,0.9036584496498108,0.9036584496498108,0.0,235.44485473632807,242.0,68579.21875,0.0,3471.9375,1.0,278.44073486328125,283.0599365234375,298.6942749023437,303.0982666015625,293.1499938964844,293.1499938964844,278.1499938964844,33814.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728916049003601,1.0,0.0,0.0,3.5486834049224854,3.5487060546875,8.402872708757059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.2705078125,0.0,1407.441650390625,1895.4371337890625,0.0,3149.93359375,0.8809646964073181,1.0,0.0,3.0,1.0,0.0
17772840,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7347165942192078,0.319051057100296,0.2923238277435303,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8655433058738708,0.5328373312950134,0.5087220072746277,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9815877676010132,0.7671233415603638,0.5367701053619385,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.813585102558136,0.4371450841426849,0.4188097417354584,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6518751978874207,0.2222809791564941,1.027206301689148,284.98681640625,284.95001220703125,300.5560913085937,295.7079772949219,298.3067932128906,297.2355041503906,284.9862060546875,1.0,0.6593363881111145,0.425543874502182,0.425543874502182,1.0,1.0,-3.342991352081299,1.0742968320846558,2.268694400787353,0.3164236843585968,0.9036584496498108,0.9036584496498108,0.0,235.44485473632807,242.0,68579.21875,0.0,3471.9375,1.0,278.44073486328125,283.0599365234375,298.6942749023437,303.0982666015625,293.1499938964844,293.1499938964844,278.1499938964844,33814.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728916049003601,1.0,0.0,0.0,3.5486834049224854,3.5487060546875,8.402872708757059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.2705078125,0.0,1407.441650390625,1895.4371337890625,0.0,3149.93359375,0.8809646964073181,1.0,0.0,3.0,1.0,0.0
17772900,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7335311770439148,0.3185505867004394,0.2921193540096283,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8639782071113586,0.5320512652397156,0.5082582831382751,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.980839729309082,0.7682061195373535,0.5378103256225586,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8123076558113098,0.4367417693138122,0.4186686277389526,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6509676575660706,0.222196415066719,1.027565836906433,284.8752746582031,284.95001220703125,300.5220947265625,295.6985778808594,298.2920837402344,297.232177734375,284.87652587890625,1.0,0.6602061986923218,0.4249776005744934,0.4249776005744934,1.0,1.0,-3.343707323074341,1.073036789894104,2.2706706523895264,0.3150923252105713,0.8222936987876892,0.8222936987876892,0.0,236.9619903564453,242.0,69160.6171875,0.0,3482.262451171875,1.0,278.20086669921875,282.9369812011719,298.7283020019531,303.2943115234375,293.1499938964844,293.1499938964844,278.1499938964844,38845.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782937526702881,1.0,0.0,0.0,3.48905086517334,3.4890737533569336,8.122839858515363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.763671875,0.0,1381.722900390625,1895.4371337890625,0.0,3200.58837890625,0.8691650629043579,1.0,0.0,3.0,1.0,0.0
17772960,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7319422960281372,0.3180343806743622,0.2916833460330963,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8619797825813293,0.5312358140945435,0.5075226426124573,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9796308875083924,0.7693240642547607,0.5385550856590271,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8106070756912231,0.4362982809543609,0.4182949066162109,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6497153043746948,0.2220635712146759,1.0272971391677856,284.9150695800781,284.95001220703125,300.48797607421875,295.6886291503906,298.2772827148437,297.22869873046875,284.91510009765625,1.0,0.6609659194946289,0.4244370758533478,0.4244370758533478,1.0,1.0,-3.342421770095825,1.0711160898208618,2.271305799484253,0.313487559556961,0.8319165110588074,0.8319165110588074,0.0,238.7360992431641,245.0,68894.9453125,0.0,3489.408935546875,1.0,278.15899658203125,282.9708557128906,298.7044677734375,303.2059936523437,293.1499938964844,293.1499938964844,278.45001220703125,38428.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793524503707886,1.0,0.0,0.0,3.4226555824279785,3.422677993774414,7.816632887625019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.4130859375,0.0,1311.6766357421875,1895.4371337890625,0.0,3210.511474609375,0.8571118116378784,1.0,0.0,3.0,1.0,0.0
17773020,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7298794984817505,0.3177118897438049,0.2913583517074585,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8592190742492676,0.5303879380226135,0.5066704750061035,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9784964323043824,0.7727171778678894,0.5408141016960144,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.808300256729126,0.4360847473144531,0.4180536270141601,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6481121182441711,0.2221771776676178,1.027878761291504,284.9856262207031,284.95001220703125,300.4192810058594,295.6671142578125,298.2547302246094,297.23199462890625,284.98504638671875,1.0,0.6626361608505249,0.4233560860157013,0.4233560860157013,1.0,1.0,-3.344125986099243,1.0688354969024658,2.2752904891967773,0.310792475938797,0.8993021249771118,0.8993021249771118,0.0,241.50161743164065,248.0,68323.1953125,0.0,3509.185302734375,1.0,278.4405822753906,283.0636901855469,298.6539001464844,303.0423583984375,293.1499938964844,293.1499938964844,278.75,33845.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735219240188599,1.0,0.0,0.0,3.532403945922852,3.532426357269287,8.325954468091368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.9013671875,0.0,1390.6260986328125,1895.4371337890625,0.0,3155.845458984375,0.877327561378479,1.0,0.0,3.0,1.0,0.0
17773080,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7298794984817505,0.3177118897438049,0.2913583517074585,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8592190742492676,0.5303879380226135,0.5066704750061035,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9784964323043824,0.7727171778678894,0.5408141016960144,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.808300256729126,0.4360847473144531,0.4180536270141601,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6481121182441711,0.2221771776676178,1.027878761291504,284.9856262207031,284.95001220703125,300.4192810058594,295.6671142578125,298.2547302246094,297.23199462890625,284.98504638671875,1.0,0.6626361608505249,0.4233560860157013,0.4233560860157013,1.0,1.0,-3.344125986099243,1.0688354969024658,2.2752904891967773,0.310792475938797,0.8993021249771118,0.8993021249771118,0.0,241.50161743164065,248.0,68323.1953125,0.0,3509.185302734375,1.0,278.4405822753906,283.0636901855469,298.6539001464844,303.0423583984375,293.1499938964844,293.1499938964844,278.75,33845.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735219240188599,1.0,0.0,0.0,3.532403945922852,3.532426357269287,8.325954468091368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.9013671875,0.0,1390.6260986328125,1895.4371337890625,0.0,3155.845458984375,0.877327561378479,1.0,0.0,3.0,1.0,0.0
17773140,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7285811901092529,0.3176108598709106,0.2912716567516327,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8574305176734924,0.5299286842346191,0.5062307715415955,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9778952598571776,0.7754663825035095,0.5426830053329468,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.806827187538147,0.436107724905014,0.4180721342563629,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6471757888793945,0.2224017679691314,1.0289925336837769,285.05181884765625,284.95001220703125,300.3666687011719,295.64923095703125,298.2386474609375,297.23602294921875,285.0481872558594,1.0,0.6640488505363464,0.4225344955921173,0.4225344955921173,1.0,1.0,-3.347099542617798,1.0677008628845217,2.2793986797332764,0.3089969158172607,0.9879778027534484,0.9879778027534484,0.0,243.4913024902344,248.0,67914.59375,0.0,3527.50830078125,1.0,278.7301940917969,283.14898681640625,298.6312866210937,302.9542236328125,293.1499938964844,293.1499938964844,278.75,31114.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696718215942383,1.0,0.0,0.0,3.677063465118408,3.67708683013916,9.021848654811038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.0615234375,0.0,1526.661865234375,1895.4371337890625,0.0,3119.732177734375,0.9079043865203856,1.0,0.0,3.0,1.0,0.0
17773200,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7281955480575562,0.3175201714038849,0.2912637591361999,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8568937182426453,0.5297229886054993,0.5061182379722595,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9777252674102784,0.776214599609375,0.5432902574539185,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8063872456550598,0.4360696375370025,0.4181050062179565,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6469101309776306,0.2224556058645248,1.0294443368911743,285.0290832519531,284.95001220703125,300.3500061035156,295.643310546875,298.2329406738281,297.23638916015625,285.0257263183594,1.0,0.6645197868347168,0.4222750663757324,0.4222750663757324,1.0,1.0,-3.34826922416687,1.06742262840271,2.28084659576416,0.3084832727909088,0.9872640371322632,0.9872640371322632,0.0,244.12168884277344,251.0,68060.3671875,0.0,3533.850341796875,1.0,278.7423095703125,283.1285705566406,298.6385498046875,302.9956359863281,293.1499938964844,293.1499938964844,278.45001220703125,31579.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704526424407959,1.0,0.0,0.0,3.712948799133301,3.712972640991211,9.198800512422168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.4580078125,0.0,1570.6873779296875,1895.4371337890625,0.0,3127.056640625,0.9159813523292542,1.0,0.0,3.0,1.0,0.0
17773260,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.724983274936676,0.3159942924976349,0.2903609871864319,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8529621362686157,0.5275931358337402,0.5046463012695312,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9751325845718384,0.7775784134864807,0.5446916818618774,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.802832841873169,0.4347787201404571,0.4173841178417206,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6444404125213623,0.2219143956899643,1.028915524482727,284.8901672363281,284.95001220703125,300.2800598144531,295.617919921875,298.1986694335937,297.2230224609375,284.8915100097656,1.0,0.6661063432693481,0.4212075471878052,0.4212075471878052,1.0,1.0,-3.3456101417541504,1.0635645389556885,2.282045602798462,0.3054340481758117,0.8715789318084717,0.8715789318084717,0.0,247.8955535888672,254.0,68680.4375,0.0,3549.18896484375,1.0,278.45709228515625,282.97869873046875,298.6473083496094,303.1357116699219,293.1499938964844,293.1499938964844,278.75,38172.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800979256629944,1.0,0.0,0.0,3.628931999206543,3.6289563179016113,8.787209253569017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.68359375,0.0,1526.017578125,1895.4371337890625,0.0,3217.498291015625,0.902234435081482,1.0,0.0,3.0,1.0,0.0
17773320,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.724983274936676,0.3159942924976349,0.2903609871864319,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8529621362686157,0.5275931358337402,0.5046463012695312,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9751325845718384,0.7775784134864807,0.5446916818618774,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.802832841873169,0.4347787201404571,0.4173841178417206,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6444404125213623,0.2219143956899643,1.028915524482727,284.8901672363281,284.95001220703125,300.2800598144531,295.617919921875,298.1986694335937,297.2230224609375,284.8915100097656,1.0,0.6661063432693481,0.4212075471878052,0.4212075471878052,1.0,1.0,-3.3456101417541504,1.0635645389556885,2.282045602798462,0.3054340481758117,0.8715789318084717,0.8715789318084717,0.0,247.8955535888672,254.0,68680.4375,0.0,3549.18896484375,1.0,278.45709228515625,282.97869873046875,298.6473083496094,303.1357116699219,293.1499938964844,293.1499938964844,278.75,38172.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800979256629944,1.0,0.0,0.0,3.628931999206543,3.6289563179016113,8.787209253569017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.68359375,0.0,1526.017578125,1895.4371337890625,0.0,3217.498291015625,0.902234435081482,1.0,0.0,3.0,1.0,0.0
17773380,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7221056818962097,0.3151377439498901,0.2895320653915405,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8494584560394287,0.5261702537536621,0.5032252073287964,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9730782508850098,0.780341625213623,0.5464439392089844,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.799602746963501,0.4340132176876068,0.4166159629821777,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6420125961303711,0.2214472740888595,1.0271241664886477,284.9841003417969,284.95001220703125,300.2093200683594,295.5917358398437,298.172119140625,297.2210998535156,284.9825439453125,1.0,0.667396068572998,0.4201399981975555,0.4201399981975555,1.0,1.0,-3.3419265747070312,1.0593513250350952,2.2825751304626465,0.302002340555191,0.948399782180786,0.948399782180786,0.0,251.24009704589844,242.0,67837.5859375,0.0,3559.66943359375,1.0,278.7430114746094,283.09423828125,298.5801086425781,302.9399719238281,293.1499938964844,293.1499938964844,278.45001220703125,33845.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744568824768066,1.0,0.0,0.0,3.7275779247283936,3.727602243423462,9.271430485569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.9765625,0.0,1604.7423095703125,1895.4371337890625,0.0,3164.613525390625,0.9208757877349854,1.0,0.0,3.0,1.0,0.0
17773440,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7221056818962097,0.3151377439498901,0.2895320653915405,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8494584560394287,0.5261702537536621,0.5032252073287964,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9730782508850098,0.780341625213623,0.5464439392089844,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.799602746963501,0.4340132176876068,0.4166159629821777,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6420125961303711,0.2214472740888595,1.0271241664886477,284.9841003417969,284.95001220703125,300.2093200683594,295.5917358398437,298.172119140625,297.2210998535156,284.9825439453125,1.0,0.667396068572998,0.4201399981975555,0.4201399981975555,1.0,1.0,-3.3419265747070312,1.0593513250350952,2.2825751304626465,0.302002340555191,0.948399782180786,0.948399782180786,0.0,251.24009704589844,242.0,67837.5859375,0.0,3559.66943359375,1.0,278.7430114746094,283.09423828125,298.5801086425781,302.9399719238281,293.1499938964844,293.1499938964844,278.45001220703125,33845.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744568824768066,1.0,0.0,0.0,3.7275779247283936,3.727602243423462,9.271430485569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.9765625,0.0,1604.7423095703125,1895.4371337890625,0.0,3164.613525390625,0.9208757877349854,1.0,0.0,3.0,1.0,0.0
17773500,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7222509980201721,0.3143378496170044,0.2889981865882873,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8496893048286438,0.5250628590583801,0.5023980736732483,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9742442965507508,0.7809640765190125,0.5471584796905518,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7999594211578369,0.433300644159317,0.4161210060119629,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6422243714332581,0.2210191041231155,1.025619387626648,284.8587646484375,284.95001220703125,300.1736755371094,295.5783996582031,298.15509033203125,297.21490478515625,284.8575134277344,1.0,0.6662012934684753,0.4196062386035919,0.4196062386035919,1.0,1.0,-3.338754892349243,1.056754231452942,2.282000780105591,0.3002585470676422,0.8549173474311829,0.8549173474311829,0.0,250.2222595214844,242.0,68491.234375,0.0,3546.435302734375,1.0,278.49713134765625,282.9566345214844,298.6098022460937,303.1310729980469,293.1499938964844,293.1499938964844,278.45001220703125,38547.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800358772277832,1.0,0.0,0.0,3.673272132873535,3.6732969284057617,9.00325403563329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.9638671875,0.0,1578.3985595703125,1895.4371337890625,0.0,3216.916748046875,0.9099671840667723,1.0,0.0,3.0,1.0,0.0
17773560,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7227693796157837,0.313468873500824,0.2881283462047577,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8504798412322998,0.5238602757453918,0.5011807680130005,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.976007878780365,0.7815012335777283,0.547429084777832,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8008615374565125,0.4324874579906463,0.415279358625412,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6427978873252869,0.2204972505569458,1.0230107307434082,284.8939208984375,284.95001220703125,300.13787841796875,295.5648498535156,298.1375427246094,297.2077941894531,284.8952331542969,1.0,0.6642231345176697,0.4191497266292572,0.4191497266292572,1.0,1.0,-3.3324239253997803,1.0532221794128418,2.2792017459869385,0.2981964945793152,0.8534563779830933,0.8534563779830933,0.0,248.0703887939453,230.0,67987.4375,0.0,3519.409912109375,1.0,278.4576721191406,282.9930114746094,298.5808410644531,303.02716064453125,293.1499938964844,293.1499938964844,278.75,39318.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810685276985168,1.0,0.0,0.0,3.581459045410156,3.581483125686645,8.55880841754697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.5537109375,0.0,1482.60791015625,1895.4371337890625,0.0,3226.593994140625,0.8928317427635193,1.0,0.0,3.0,1.0,0.0
17773620,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.726586103439331,0.3126152753829956,0.2869088351726532,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8553205728530884,0.5224062204360962,0.4993212819099426,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9829251766204834,0.7840278148651123,0.5487474203109741,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8058752417564392,0.4316740930080414,0.4140425026416778,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6463022828102112,0.2198917120695114,1.0184215307235718,284.9838256835937,284.95001220703125,300.0657958984375,295.5372314453125,298.1114196777344,297.2066345214844,284.9828796386719,1.0,0.6590107679367065,0.4182367324829101,0.4182367324829101,1.0,1.0,-3.323293924331665,1.0474692583084106,2.275824785232544,0.2944447994232178,0.9283733367919922,0.9283733367919922,0.0,240.36447143554688,218.0,67051.3515625,0.0,3454.50634765625,1.0,278.7418518066406,283.1068115234375,298.5188293457031,302.8282775878906,293.1499938964844,293.1499938964844,278.45001220703125,34246.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740198016166687,1.0,0.0,0.0,3.6719465255737305,3.6719703674316406,8.9967568328575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.03125,0.0,1544.521484375,1895.4371337890625,0.0,3160.514892578125,0.9089224934577942,1.0,0.0,3.0,1.0,0.0
17773680,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.726586103439331,0.3126152753829956,0.2869088351726532,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8553205728530884,0.5224062204360962,0.4993212819099426,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9829251766204834,0.7840278148651123,0.5487474203109741,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8058752417564392,0.4316740930080414,0.4140425026416778,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6463022828102112,0.2198917120695114,1.0184215307235718,284.9838256835937,284.95001220703125,300.0657958984375,295.5372314453125,298.1114196777344,297.2066345214844,284.9828796386719,1.0,0.6590107679367065,0.4182367324829101,0.4182367324829101,1.0,1.0,-3.323293924331665,1.0474692583084106,2.275824785232544,0.2944447994232178,0.9283733367919922,0.9283733367919922,0.0,240.36447143554688,218.0,67051.3515625,0.0,3454.50634765625,1.0,278.7418518066406,283.1068115234375,298.5188293457031,302.8282775878906,293.1499938964844,293.1499938964844,278.45001220703125,34246.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740198016166687,1.0,0.0,0.0,3.6719465255737305,3.6719703674316406,8.9967568328575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.03125,0.0,1544.521484375,1895.4371337890625,0.0,3160.514892578125,0.9089224934577942,1.0,0.0,3.0,1.0,0.0
17773740,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7312759757041931,0.311001569032669,0.2853102684020996,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8614805936813354,0.5201100707054138,0.4970313608646393,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9905033111572266,0.7851009964942932,0.5494516491889954,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8119567632675171,0.4301686286926269,0.4124644100666046,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6508099436759949,0.2189144641160965,1.0129494667053225,284.9022216796875,284.95001220703125,299.9930725097656,295.5089416503906,298.07781982421875,297.19488525390625,284.9028015136719,1.0,0.6525806784629822,0.4173237085342407,0.4173237085342407,1.0,1.0,-3.310994863510132,1.0405709743499756,2.270423889160156,0.2904310226440429,0.8426839113235474,0.8426839113235474,0.0,231.15321350097656,206.0,67112.8359375,0.0,3374.193359375,1.0,278.45782470703125,283.0135498046875,298.5210876464844,302.9096984863281,293.1499938964844,293.1499938964844,278.75,39268.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798863887786865,1.0,0.0,0.0,3.5204999446868896,3.5205233097076416,8.269933005067287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.62109375,0.0,1417.4002685546875,1895.4371337890625,0.0,3215.515625,0.8794137239456177,1.0,0.0,3.0,1.0,0.0
17773800,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7312759757041931,0.311001569032669,0.2853102684020996,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8614805936813354,0.5201100707054138,0.4970313608646393,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9905033111572266,0.7851009964942932,0.5494516491889954,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8119567632675171,0.4301686286926269,0.4124644100666046,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6508099436759949,0.2189144641160965,1.0129494667053225,284.9022216796875,284.95001220703125,299.9930725097656,295.5089416503906,298.07781982421875,297.19488525390625,284.9028015136719,1.0,0.6525806784629822,0.4173237085342407,0.4173237085342407,1.0,1.0,-3.310994863510132,1.0405709743499756,2.270423889160156,0.2904310226440429,0.8426839113235474,0.8426839113235474,0.0,231.15321350097656,206.0,67112.8359375,0.0,3374.193359375,1.0,278.45782470703125,283.0135498046875,298.5210876464844,302.9096984863281,293.1499938964844,293.1499938964844,278.75,39268.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798863887786865,1.0,0.0,0.0,3.5204999446868896,3.5205233097076416,8.269933005067287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.62109375,0.0,1417.4002685546875,1895.4371337890625,0.0,3215.515625,0.8794137239456177,1.0,0.0,3.0,1.0,0.0
17773860,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7377617359161377,0.3101260960102081,0.2839871346950531,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8698949813842773,0.5185947418212891,0.4950267076492309,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.7874979972839355,0.5502453446388245,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.819729745388031,0.4293226301670074,0.4111040830612182,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6569669246673584,0.2182709276676178,1.007691740989685,284.9832763671875,284.95001220703125,299.9198303222656,295.4800109863281,298.052490234375,297.1945495605469,284.9822998046875,1.0,0.6454970240592957,0.4166164100170135,0.4166164100170135,1.0,1.0,-3.300001382827759,1.034693479537964,2.265307903289795,0.2870266139507293,0.9133638143539428,0.9133638143539428,0.0,220.4047393798828,194.0,66188.890625,0.0,3288.7099609375,1.0,278.7413330078125,283.11981201171875,298.4600524902344,302.7139892578125,293.1499938964844,293.1499938964844,278.45001220703125,34239.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872551441192627,1.0,0.0,0.0,3.613579511642456,3.613602876663208,8.713016654837702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.0615234375,0.0,1479.9862060546875,1895.4371337890625,0.0,3146.7431640625,0.8958102464675903,1.0,0.0,3.0,1.0,0.0
17773920,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7377617359161377,0.3101260960102081,0.2839871346950531,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8698949813842773,0.5185947418212891,0.4950267076492309,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.7874979972839355,0.5502453446388245,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.819729745388031,0.4293226301670074,0.4111040830612182,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6569669246673584,0.2182709276676178,1.007691740989685,284.9832763671875,284.95001220703125,299.9198303222656,295.4800109863281,298.052490234375,297.1945495605469,284.9822998046875,1.0,0.6454970240592957,0.4166164100170135,0.4166164100170135,1.0,1.0,-3.300001382827759,1.034693479537964,2.265307903289795,0.2870266139507293,0.9133638143539428,0.9133638143539428,0.0,220.4047393798828,194.0,66188.890625,0.0,3288.7099609375,1.0,278.7413330078125,283.11981201171875,298.4600524902344,302.7139892578125,293.1499938964844,293.1499938964844,278.45001220703125,34239.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872551441192627,1.0,0.0,0.0,3.613579511642456,3.613602876663208,8.713016654837702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.0615234375,0.0,1479.9862060546875,1895.4371337890625,0.0,3146.7431640625,0.8958102464675903,1.0,0.0,3.0,1.0,0.0
17773980,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7428622245788574,0.3084376454353332,0.2823453843593597,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8766888976097107,0.516183078289032,0.4926548302173614,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.7901824712753296,0.5371114611625671,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8258568048477173,0.427723616361618,0.4094681143760681,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6619647741317749,0.2172060012817382,1.0019598007202148,284.8998413085937,284.95001220703125,299.8460998535156,295.4504699707031,298.02410888671875,297.1906433105469,284.8996276855469,1.0,0.6370924711227417,0.415909081697464,0.415909081697464,1.0,1.0,-3.2730705738067627,1.0231420993804932,2.2499287128448486,0.281183511018753,0.826236367225647,0.826236367225647,0.0,211.1221923828125,182.0,65965.8671875,0.0,3174.36962890625,1.0,278.4587707519531,283.0287780761719,298.4598999023437,302.77984619140625,293.1499938964844,293.1499938964844,278.75,39473.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780039548873901,1.0,0.0,0.0,3.4497053623199463,3.44972825050354,7.940673185657943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.310546875,0.0,1346.1046142578125,1895.4371337890625,0.0,3197.8720703125,0.8638221025466919,1.0,0.0,3.0,1.0,0.0
